time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601364105939,-855.4058837890625,304.1504821777344,0.584683895111084,0.0594175979495048,0.0543385967612266,293.1661682128906,297.1499938964844,293.1499938964844,0.0252231433987617,-1028.7764892578125,304.1511535644531,0.6141713857650757,0.0679665133357048,0.0653483495116233,293.16961669921875,297.1499938964844,293.1499938964844,0.0342031754553318,-881.4912719726562,304.1517639160156,0.6439273357391357,0.0789894461631774,0.055990133434534,293.1650085449219,297.1499938964844,293.1499938964844,0.0490519218146801,-1449.1505126953125,304.15118408203125,0.6885188221931458,0.0961946845054626,0.092050552368164,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1559753417969,291.1499938964844,272.5740051269531,271.74127197265625,284.300048828125,293.3126220703125,291.15582275390625,1.0,0.1610294580459594,1.0,1.0,0.9990927577018738,1.0,-0.5961016416549683,0.259292334318161,0.3368093371391296,0.0874144062399864,0.0,0.0,0.1255367994308471,25.26340103149414,25.0,-0.8548519611358643,-4124.32666015625,37.64949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,304.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.092392474412918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090157404541969,0.1090199649333953,-4.224827080179239e-06,0.0,9.376661910209803e-05,0.0,0.0,4.224735260009766,0.0,0.0,0.0,0.2711193561553955,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601364105939,-855.4058837890625,304.1504821777344,0.584683895111084,0.0594175979495048,0.0543385967612266,293.1661682128906,297.1499938964844,293.1499938964844,0.0252231433987617,-1028.7764892578125,304.1511535644531,0.6141713857650757,0.0679665133357048,0.0653483495116233,293.16961669921875,297.1499938964844,293.1499938964844,0.0342031754553318,-881.4912719726562,304.1517639160156,0.6439273357391357,0.0789894461631774,0.055990133434534,293.1650085449219,297.1499938964844,293.1499938964844,0.0490519218146801,-1449.1505126953125,304.15118408203125,0.6885188221931458,0.0961946845054626,0.092050552368164,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5454407334327698,0.050000000745058,0.2290049195289611,291.1559753417969,291.1499938964844,272.5740051269531,271.74127197265625,284.300048828125,293.3126220703125,291.15582275390625,1.0,0.1610294580459594,1.0,1.0,0.9990927577018738,1.0,-0.5961016416549683,0.259292334318161,0.3368093371391296,0.0874144062399864,0.0,0.0,0.1255367994308471,25.26340103149414,25.0,-0.8548519611358643,-4124.32666015625,37.64949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,304.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.092392474412918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090157404541969,0.1090199649333953,-4.224827080179239e-06,0.0,9.376661910209803e-05,0.0,0.0,4.224735260009766,0.0,0.0,0.0,0.2711193561553955,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192226432263851,-854.567626953125,304.1504821777344,0.5844683051109314,0.0593584366142749,0.0542839951813221,293.1658020019531,297.1499938964844,293.1499938964844,0.0251226741820573,-1026.7979736328125,304.151123046875,0.6137794852256775,0.067833811044693,0.0652210861444473,293.1693115234375,297.1499938964844,293.1499938964844,0.0340441390872001,-879.445068359375,304.1517333984375,0.643451452255249,0.0788033008575439,0.0558588244020938,293.16461181640625,297.1499938964844,293.1499938964844,0.0489553771913051,-1447.4798583984375,304.1511535644531,0.688246488571167,0.0960825681686401,0.0919422805309295,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5454553365707397,0.050000000745058,0.2290043979883194,291.1556396484375,291.1499938964844,272.5701599121094,271.7391662597656,284.2985534667969,293.3127136230469,291.1554870605469,1.0,0.1609677672386169,1.0,1.0,0.9990779161453248,1.0,-0.5955952405929565,0.2590691149234772,0.3365261256694793,0.087331049144268,0.0,0.0,0.12519471347332,25.2567138671875,25.0,-0.9351241588592528,-4121.4443359375,37.59033584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,304.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0922843813896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088650003075599,0.1088692247867584,-4.224569238431286e-06,0.0,9.36569122131914e-05,0.0,0.0,4.218519687652588,0.0,0.0,0.0,0.2710953950881958,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191871747374534,-853.7740478515625,304.15045166015625,0.5842639803886414,0.0593023300170898,0.0542321540415287,293.1654663085937,297.1499938964844,293.1499938964844,0.0250250697135925,-1024.871826171875,304.151123046875,0.6133953928947449,0.0677045136690139,0.0650970712304115,293.16900634765625,297.1499938964844,293.1499938964844,0.0338882133364677,-877.4371337890625,304.1517028808594,0.64298415184021,0.0786205008625984,0.0557298623025417,293.16424560546875,297.1499938964844,293.1499938964844,0.0488628707826137,-1445.8800048828125,304.1510925292969,0.687985360622406,0.0959750488400459,0.0918383672833442,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5454698204994202,0.050000000745058,0.2290038764476776,291.1553039550781,291.1499938964844,272.5662536621094,271.737060546875,284.2969970703125,293.3127746582031,291.1551513671875,1.0,0.1609077900648117,1.0,1.0,0.9990630149841307,1.0,-0.5951040983200073,0.2588534653186798,0.3362506330013275,0.0872484669089317,0.0,0.0,0.1248800307512283,25.25014877319336,25.0,-0.991218090057373,-4118.7265625,37.5329475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,304.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.0921737775206565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087259352207183,0.1087301596999168,-4.224329131830018e-06,0.0,9.354466601507738e-05,0.0,0.0,4.212784767150879,0.0,0.0,0.0,0.2710732817649841,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214438527822,-852.3016357421875,304.1504211425781,0.5838848948478699,0.0591981224715709,0.0541356541216373,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371921479702,-1021.1529541015624,304.15106201171875,0.6126471757888794,0.0674546808004379,0.0648573711514473,293.1683959960937,297.1499938964844,293.1499938964844,0.0335843674838542,-873.5186157226562,304.1516418457031,0.642072319984436,0.0782636031508445,0.0554780252277851,293.1634521484375,297.1499938964844,293.1499938964844,0.0486882179975509,-1442.8619384765625,304.1510314941406,0.687492847442627,0.0957719907164573,0.0916419029235839,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5454986691474915,0.050000000745058,0.229002833366394,291.1545715332031,291.1499938964844,272.5582275390625,271.7327880859375,284.2937316894531,293.3129272460937,291.1544189453125,1.0,0.1607921868562698,1.0,1.0,0.9990332126617432,1.0,-0.594161331653595,0.2584404051303863,0.335720956325531,0.0870881006121635,0.0,0.0,0.1243220269680023,25.23730659484864,25.0,-1.0465317964553833,-4113.69580078125,37.42271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,304.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0919509977102279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084785088896751,0.1084827333688736,-4.223898031341378e-06,0.0,9.331858018413186e-05,0.0,0.0,4.202579498291016,0.0,0.0,0.0,0.2710337936878204,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214438527822,-852.3016357421875,304.1504211425781,0.5838848948478699,0.0591981224715709,0.0541356541216373,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371921479702,-1021.1529541015624,304.15106201171875,0.6126471757888794,0.0674546808004379,0.0648573711514473,293.1683959960937,297.1499938964844,293.1499938964844,0.0335843674838542,-873.5186157226562,304.1516418457031,0.642072319984436,0.0782636031508445,0.0554780252277851,293.1634521484375,297.1499938964844,293.1499938964844,0.0486882179975509,-1442.8619384765625,304.1510314941406,0.687492847442627,0.0957719907164573,0.0916419029235839,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5454986691474915,0.050000000745058,0.229002833366394,291.1545715332031,291.1499938964844,272.5582275390625,271.7327880859375,284.2937316894531,293.3129272460937,291.1544189453125,1.0,0.1607921868562698,1.0,1.0,0.9990332126617432,1.0,-0.594161331653595,0.2584404051303863,0.335720956325531,0.0870881006121635,0.0,0.0,0.1243220269680023,25.23730659484864,25.0,-1.0465317964553833,-4113.69580078125,37.42271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,304.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0919509977102279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084785088896751,0.1084827333688736,-4.223898031341378e-06,0.0,9.331858018413186e-05,0.0,0.0,4.202579498291016,0.0,0.0,0.0,0.2710337936878204,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631430596113,-850.9937744140625,304.1503601074219,0.5835500955581665,0.0591055527329444,0.054049614816904,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595609933137,-1017.6221923828124,304.1510009765625,0.6119295358657837,0.0672174543142318,0.0646296516060829,293.16778564453125,297.1499938964844,293.1499938964844,0.0332918614149093,-869.7384643554688,304.1515808105469,0.6411939263343811,0.0779192969202995,0.0552350021898746,293.1626892089844,297.1499938964844,293.1499938964844,0.0485283993184566,-1440.1025390625,304.15093994140625,0.6870442628860474,0.0955863147974014,0.0914618894457817,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5455281734466553,0.050000000745058,0.229001760482788,291.1538391113281,291.1499938964844,272.54998779296875,271.7284851074219,284.2904052734375,293.3131103515625,291.1536865234375,1.0,0.160682812333107,1.0,1.0,0.9990034103393556,1.0,-0.5932758450508118,0.2580509781837463,0.335224837064743,0.0869408994913101,0.0,0.0,0.1238645017147064,25.224834442138672,25.0,-1.0295943021774292,-4109.1923828125,37.31896209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,304.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.0917345210909843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082745268940925,0.1082787439227104,-4.223536961944774e-06,0.0,9.309887536801398e-05,0.0,0.0,4.1941633224487305,0.0,0.0,0.0,0.2710011601448059,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190631430596113,-850.9937744140625,304.1503601074219,0.5835500955581665,0.0591055527329444,0.054049614816904,293.1640930175781,297.1499938964844,293.1499938964844,0.0246595609933137,-1017.6221923828124,304.1510009765625,0.6119295358657837,0.0672174543142318,0.0646296516060829,293.16778564453125,297.1499938964844,293.1499938964844,0.0332918614149093,-869.7384643554688,304.1515808105469,0.6411939263343811,0.0779192969202995,0.0552350021898746,293.1626892089844,297.1499938964844,293.1499938964844,0.0485283993184566,-1440.1025390625,304.15093994140625,0.6870442628860474,0.0955863147974014,0.0914618894457817,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5455281734466553,0.050000000745058,0.229001760482788,291.1538391113281,291.1499938964844,272.54998779296875,271.7284851074219,284.2904052734375,293.3131103515625,291.1536865234375,1.0,0.160682812333107,1.0,1.0,0.9990034103393556,1.0,-0.5932758450508118,0.2580509781837463,0.335224837064743,0.0869408994913101,0.0,0.0,0.1238645017147064,25.224834442138672,25.0,-1.0295943021774292,-4109.1923828125,37.31896209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,304.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.765625,18000.0,0.0,0.0,0.0917345210909843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082745268940925,0.1082787439227104,-4.223536961944774e-06,0.0,9.309887536801398e-05,0.0,0.0,4.1941633224487305,0.0,0.0,0.0,0.2710011601448059,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118197351694,-849.8408203125,304.1503295898437,0.5832582116127014,0.0590240582823753,0.0539735369384288,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914386421442,-1014.2666625976562,304.15093994140625,0.6112415790557861,0.0669921413064003,0.0644132196903228,293.1672058105469,297.1499938964844,293.1499938964844,0.0330099649727344,-866.0874633789062,304.1515197753906,0.6403474807739258,0.0775868743658065,0.0550003200769424,293.1619567871094,297.1499938964844,293.1499938964844,0.0483825542032718,-1437.5863037109375,304.15087890625,0.6866382360458374,0.0954171791672706,0.0912975221872329,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.545558750629425,0.050000000745058,0.2290006428956985,291.15313720703125,291.1499938964844,272.5409851074219,271.7246398925781,284.2868957519531,293.3132629394531,291.1529846191406,1.0,0.1605792343616485,1.0,1.0,0.9989734888076782,1.0,-0.5924445390701294,0.2576824724674225,0.3347620666027069,0.0868095234036445,0.0,0.0,0.1234965473413467,25.21266746520996,25.0,-0.9961175918579102,-4105.1708984375,37.221282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,304.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0915325954556465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081092953681945,0.108113519847393,-4.223240466671996e-06,0.0,9.289395529776812e-05,0.0,0.0,4.187343597412109,0.0,0.0,0.0,0.2709746658802032,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118197351694,-849.8408203125,304.1503295898437,0.5832582116127014,0.0590240582823753,0.0539735369384288,293.1634521484375,297.1499938964844,293.1499938964844,0.0244914386421442,-1014.2666625976562,304.15093994140625,0.6112415790557861,0.0669921413064003,0.0644132196903228,293.1672058105469,297.1499938964844,293.1499938964844,0.0330099649727344,-866.0874633789062,304.1515197753906,0.6403474807739258,0.0775868743658065,0.0550003200769424,293.1619567871094,297.1499938964844,293.1499938964844,0.0483825542032718,-1437.5863037109375,304.15087890625,0.6866382360458374,0.0954171791672706,0.0912975221872329,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.545558750629425,0.050000000745058,0.2290006428956985,291.15313720703125,291.1499938964844,272.5409851074219,271.7246398925781,284.2868957519531,293.3132629394531,291.1529846191406,1.0,0.1605792343616485,1.0,1.0,0.9989734888076782,1.0,-0.5924445390701294,0.2576824724674225,0.3347620666027069,0.0868095234036445,0.0,0.0,0.1234965473413467,25.21266746520996,25.0,-0.9961175918579102,-4105.1708984375,37.221282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,304.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0915325954556465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081092953681945,0.108113519847393,-4.223240466671996e-06,0.0,9.289395529776812e-05,0.0,0.0,4.187343597412109,0.0,0.0,0.0,0.2709746658802032,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675521105527,-848.8463134765625,304.1502990722656,0.5830094814300537,0.0589535497128963,0.053907424211502,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329592049121,-1011.0919189453124,304.1509094238281,0.6105858683586121,0.0667787566781044,0.0642081499099731,293.1666564941406,297.1499938964844,293.1499938964844,0.0327387191355228,-862.5670776367188,304.1514587402344,0.6395325660705566,0.0772660300135612,0.0547738410532474,293.16119384765625,297.1499938964844,293.1499938964844,0.0482512153685092,-1435.322998046875,304.1508178710937,0.6862755417823792,0.0952647700905799,0.0911490470170974,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5455904006958008,0.050000000745058,0.2289994955062866,291.15240478515625,291.1499938964844,272.5307006835937,271.7217102050781,284.28289794921875,293.3134155273437,291.1522521972656,1.0,0.1604814529418945,1.0,1.0,0.998943567276001,1.0,-0.5916677117347717,0.2573351860046386,0.3343325555324554,0.0866934731602668,0.0,0.0,0.1232247799634933,25.20079803466797,25.0,-1.0316485166549685,-4101.68896484375,37.1296501159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,304.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0913528203964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079837530851364,0.1079879775643348,-4.223006271786289e-06,0.0,9.271150338463484e-05,0.0,0.0,4.182154178619385,0.0,0.0,0.0,0.2709543704986572,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675521105527,-848.8463134765625,304.1502990722656,0.5830094814300537,0.0589535497128963,0.053907424211502,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329592049121,-1011.0919189453124,304.1509094238281,0.6105858683586121,0.0667787566781044,0.0642081499099731,293.1666564941406,297.1499938964844,293.1499938964844,0.0327387191355228,-862.5670776367188,304.1514587402344,0.6395325660705566,0.0772660300135612,0.0547738410532474,293.16119384765625,297.1499938964844,293.1499938964844,0.0482512153685092,-1435.322998046875,304.1508178710937,0.6862755417823792,0.0952647700905799,0.0911490470170974,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5455904006958008,0.050000000745058,0.2289994955062866,291.15240478515625,291.1499938964844,272.5307006835937,271.7217102050781,284.28289794921875,293.3134155273437,291.1522521972656,1.0,0.1604814529418945,1.0,1.0,0.998943567276001,1.0,-0.5916677117347717,0.2573351860046386,0.3343325555324554,0.0866934731602668,0.0,0.0,0.1232247799634933,25.20079803466797,25.0,-1.0316485166549685,-4101.68896484375,37.1296501159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,304.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0913528203964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079837530851364,0.1079879775643348,-4.223006271786289e-06,0.0,9.271150338463484e-05,0.0,0.0,4.182154178619385,0.0,0.0,0.0,0.2709543704986572,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189481172710657,-848.41015625,304.1502685546875,0.5829014778137207,0.0589224733412265,0.053878154605627,293.1625061035156,297.1499938964844,293.1499938964844,0.024257406592369,-1009.574462890625,304.15087890625,0.6102715730667114,0.0666766017675399,0.0641099512577056,293.1663513183594,297.1499938964844,293.1499938964844,0.0326071269810199,-860.8566284179688,304.15142822265625,0.639136791229248,0.0771099478006362,0.054663673043251,293.1608581542969,297.1499938964844,293.1499938964844,0.0481912270188331,-1434.290283203125,304.1507568359375,0.6861109137535095,0.0951950177550315,0.0910809487104415,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5456066131591797,0.050000000745058,0.228998914361,291.15203857421875,291.1499938964844,272.5251159667969,271.7205505371094,284.2807312011719,293.3135070800781,291.1518859863281,1.0,0.1604347974061966,1.0,1.0,0.9989286065101624,1.0,-0.5913001298904419,0.2571694850921631,0.3341306149959564,0.0866415873169899,0.0,0.0,0.1231302991509437,25.19498443603516,25.0,-1.0571166276931765,-4100.18798828125,37.08614730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0912735983729362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079380437731742,0.1079422682523727,-4.222915322316112e-06,0.0,9.263110405299813e-05,0.0,0.0,4.1802592277526855,0.0,0.0,0.0,0.2709468603134155,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189302843064069,-848.0101928710938,304.1502685546875,0.5828034281730652,0.0588938817381858,0.0538511574268341,293.1622009277344,297.1499938964844,293.1499938964844,0.0241840369999408,-1008.0984497070312,304.1508483886719,0.609965443611145,0.0665771588683128,0.0640143528580665,293.1661071777344,297.1499938964844,293.1499938964844,0.0324779115617275,-859.1753540039062,304.15142822265625,0.6387479305267334,0.076956421136856,0.0545553267002105,293.1604919433594,297.1499938964844,293.1499938964844,0.0481346473097801,-1433.3167724609375,304.1507263183594,0.6859564185142517,0.0951291397213935,0.0910165533423423,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5456230640411377,0.050000000745058,0.2289983034133911,291.1516418457031,291.1499938964844,272.51922607421875,271.7195739746094,284.2784729003906,293.3135986328125,291.1514892578125,1.0,0.1603894680738449,1.0,1.0,0.998913586139679,1.0,-0.5909449458122253,0.2570084631443023,0.333936482667923,0.086593672633171,0.0,0.0,0.1230617463588714,25.18925094604492,25.0,-1.074446678161621,-4098.84521484375,37.04402923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,304.1155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.0912017375230789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079032346606254,0.1079074591398239,-4.2228411984979175e-06,0.0,9.255816985387356e-05,0.0,0.0,4.178811550140381,0.0,0.0,0.0,0.2709410786628723,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992749899625,-847.3156127929688,304.1502380371094,0.582636296749115,0.0588440932333469,0.0538038425147533,293.16162109375,297.1499938964844,293.1499938964844,0.0240436159074306,-1005.2662353515624,304.1507873535156,0.6093772053718567,0.066386230289936,0.0638307631015777,293.1655578613281,297.1499938964844,293.1499938964844,0.0322263278067112,-855.8964233398438,304.1513671875,0.6379904747009277,0.0766569226980209,0.0543439574539661,293.1597595214844,297.1499938964844,293.1499938964844,0.0480314493179321,-1431.5428466796875,304.1506652832031,0.6856774687767029,0.0950089320540428,0.0908987447619438,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5456565618515015,0.050000000745058,0.2289970815181732,291.15087890625,291.1499938964844,272.5066223144531,271.7181396484375,284.273681640625,293.3137512207031,291.15069580078125,1.0,0.1603028178215026,1.0,1.0,0.9988836050033568,1.0,-0.5902713537216187,0.2566998898983001,0.3335714340209961,0.0865099877119064,0.0,0.0,0.1230005621910095,25.17803001403809,25.0,-1.071307897567749,-4096.64501953125,36.96388626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,304.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0910817459225654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107865922152996,0.1078701466321945,-4.222744337312179e-06,0.0,9.243639215128496e-05,0.0,0.0,4.177243232727051,0.0,0.0,0.0,0.270934522151947,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992749899625,-847.3156127929688,304.1502380371094,0.582636296749115,0.0588440932333469,0.0538038425147533,293.16162109375,297.1499938964844,293.1499938964844,0.0240436159074306,-1005.2662353515624,304.1507873535156,0.6093772053718567,0.066386230289936,0.0638307631015777,293.1655578613281,297.1499938964844,293.1499938964844,0.0322263278067112,-855.8964233398438,304.1513671875,0.6379904747009277,0.0766569226980209,0.0543439574539661,293.1597595214844,297.1499938964844,293.1499938964844,0.0480314493179321,-1431.5428466796875,304.1506652832031,0.6856774687767029,0.0950089320540428,0.0908987447619438,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5456565618515015,0.050000000745058,0.2289970815181732,291.15087890625,291.1499938964844,272.5066223144531,271.7181396484375,284.273681640625,293.3137512207031,291.15069580078125,1.0,0.1603028178215026,1.0,1.0,0.9988836050033568,1.0,-0.5902713537216187,0.2566998898983001,0.3335714340209961,0.0865099877119064,0.0,0.0,0.1230005621910095,25.17803001403809,25.0,-1.071307897567749,-4096.64501953125,36.96388626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,304.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0910817459225654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107865922152996,0.1078701466321945,-4.222744337312179e-06,0.0,9.243639215128496e-05,0.0,0.0,4.177243232727051,0.0,0.0,0.0,0.270934522151947,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743527978658,-846.7584838867188,304.1501770019531,0.5825079083442688,0.0588040985167026,0.0537654012441635,293.1610717773437,297.1499938964844,293.1499938964844,0.0239113550633192,-1002.5892944335938,304.1507568359375,0.6088211536407471,0.0662058219313621,0.0636572241783142,293.1650390625,297.1499938964844,293.1499938964844,0.0319835729897022,-852.7251586914062,304.1513061523437,0.6372595429420471,0.0763673260807991,0.0541395880281925,293.1590576171875,297.1499938964844,293.1499938964844,0.0479413531720638,-1429.9954833984375,304.1506042480469,0.6854384541511536,0.0949040800333023,0.0907955765724182,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5456909537315369,0.050000000745058,0.2289958298206329,291.150146484375,291.1499938964844,272.49298095703125,271.7173156738281,284.2685546875,293.3139343261719,291.1499938964844,1.0,0.1602214574813842,1.0,1.0,0.99885356426239,1.0,-0.5896463394165039,0.2564088702201843,0.3332374691963196,0.0864430218935012,0.0,0.0,0.123035691678524,25.167142868041992,25.0,-1.007114052772522,-4095.091796875,36.889156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,304.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0909956991672515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078701317310333,0.1078743562102317,-4.222716142976424e-06,0.0,9.234906610799952e-05,0.0,0.0,4.177381992340088,0.0,0.0,0.0,0.2709344923496246,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743527978658,-846.7584838867188,304.1501770019531,0.5825079083442688,0.0588040985167026,0.0537654012441635,293.1610717773437,297.1499938964844,293.1499938964844,0.0239113550633192,-1002.5892944335938,304.1507568359375,0.6088211536407471,0.0662058219313621,0.0636572241783142,293.1650390625,297.1499938964844,293.1499938964844,0.0319835729897022,-852.7251586914062,304.1513061523437,0.6372595429420471,0.0763673260807991,0.0541395880281925,293.1590576171875,297.1499938964844,293.1499938964844,0.0479413531720638,-1429.9954833984375,304.1506042480469,0.6854384541511536,0.0949040800333023,0.0907955765724182,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5456909537315369,0.050000000745058,0.2289958298206329,291.150146484375,291.1499938964844,272.49298095703125,271.7173156738281,284.2685546875,293.3139343261719,291.1499938964844,1.0,0.1602214574813842,1.0,1.0,0.99885356426239,1.0,-0.5896463394165039,0.2564088702201843,0.3332374691963196,0.0864430218935012,0.0,0.0,0.123035691678524,25.167142868041992,25.0,-1.007114052772522,-4095.091796875,36.889156341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18365478515625,304.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0909956991672515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078701317310333,0.1078743562102317,-4.222716142976424e-06,0.0,9.234906610799952e-05,0.0,0.0,4.177381992340088,0.0,0.0,0.0,0.2709344923496246,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188552197068929,-846.3318481445312,304.150146484375,0.5824171304702759,0.0587736070156097,0.0537355579435825,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868092954158,-1000.0594482421876,304.15069580078125,0.6082965731620789,0.066035620868206,0.0634933933615684,293.16455078125,297.1499938964844,293.1499938964844,0.0317491106688976,-849.6546020507812,304.1512756347656,0.6365540027618408,0.0760872587561607,0.053941935300827,293.15838623046875,297.1499938964844,293.1499938964844,0.0478637963533401,-1428.6644287109375,304.1505126953125,0.6852385997772217,0.0948142111301422,0.0907066613435745,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5457261800765991,0.050000000745058,0.2289945483207702,291.14947509765625,291.1499938964844,272.4783630371094,271.71697998046875,284.2631225585937,293.3141174316406,291.1493530273437,1.0,0.1601452529430389,1.0,1.0,0.9988234639167786,1.0,-0.5890684723854065,0.2561345100402832,0.3329339325428009,0.0863930657505989,0.0,0.0,0.1231539770960807,25.15658569335937,25.0,-0.8880850076675415,-4094.149169921875,36.81965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,304.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0909441113471984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079108789563179,0.1079151034355163,-4.22275024902774e-06,0.0,9.229671559296548e-05,0.0,0.0,4.179024696350098,0.0,0.0,0.0,0.2709403038024902,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188552197068929,-846.3318481445312,304.150146484375,0.5824171304702759,0.0587736070156097,0.0537355579435825,293.1605224609375,297.1499938964844,293.1499938964844,0.0237868092954158,-1000.0594482421876,304.15069580078125,0.6082965731620789,0.066035620868206,0.0634933933615684,293.16455078125,297.1499938964844,293.1499938964844,0.0317491106688976,-849.6546020507812,304.1512756347656,0.6365540027618408,0.0760872587561607,0.053941935300827,293.15838623046875,297.1499938964844,293.1499938964844,0.0478637963533401,-1428.6644287109375,304.1505126953125,0.6852385997772217,0.0948142111301422,0.0907066613435745,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5457261800765991,0.050000000745058,0.2289945483207702,291.14947509765625,291.1499938964844,272.4783630371094,271.71697998046875,284.2631225585937,293.3141174316406,291.1493530273437,1.0,0.1601452529430389,1.0,1.0,0.9988234639167786,1.0,-0.5890684723854065,0.2561345100402832,0.3329339325428009,0.0863930657505989,0.0,0.0,0.1231539770960807,25.15658569335937,25.0,-0.8880850076675415,-4094.149169921875,36.81965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,304.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0909441113471984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079108789563179,0.1079151034355163,-4.22275024902774e-06,0.0,9.229671559296548e-05,0.0,0.0,4.179024696350098,0.0,0.0,0.0,0.2709403038024902,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416466116905,-846.0303344726562,304.1501159667969,0.5823631286621094,0.0587523616850376,0.0537140816450119,293.1600036621094,297.1499938964844,293.1499938964844,0.0236696619540452,-997.6712036132812,304.1506652832031,0.6078031659126282,0.0658754035830497,0.0633390620350837,293.1640625,297.1499938964844,293.1499938964844,0.0315225347876548,-846.6796264648438,304.1512145996094,0.635873019695282,0.0758164301514625,0.0537507832050323,293.15771484375,297.1499938964844,293.1499938964844,0.0477983504533767,-1427.541748046875,304.15045166015625,0.6850771307945251,0.0947390049695968,0.0906316861510276,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5457623600959778,0.050000000745058,0.2289932370185852,291.14892578125,291.1499938964844,272.462890625,271.7170715332031,284.2574768066406,293.3143005371094,291.1488037109375,1.0,0.1600740253925323,1.0,1.0,0.998793363571167,1.0,-0.5885365009307861,0.2558761239051819,0.3326603770256042,0.086360290646553,0.0,0.0,0.1233395561575889,25.146345138549805,25.0,-0.7355536818504333,-4093.760009765625,36.75523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,304.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0909258276224136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107981763780117,0.1079859882593154,-4.22283756051911e-06,0.0,9.22781546250917e-05,0.0,0.0,4.181910514831543,0.0,0.0,0.0,0.2709508836269378,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416466116905,-846.0303344726562,304.1501159667969,0.5823631286621094,0.0587523616850376,0.0537140816450119,293.1600036621094,297.1499938964844,293.1499938964844,0.0236696619540452,-997.6712036132812,304.1506652832031,0.6078031659126282,0.0658754035830497,0.0633390620350837,293.1640625,297.1499938964844,293.1499938964844,0.0315225347876548,-846.6796264648438,304.1512145996094,0.635873019695282,0.0758164301514625,0.0537507832050323,293.15771484375,297.1499938964844,293.1499938964844,0.0477983504533767,-1427.541748046875,304.15045166015625,0.6850771307945251,0.0947390049695968,0.0906316861510276,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5457623600959778,0.050000000745058,0.2289932370185852,291.14892578125,291.1499938964844,272.462890625,271.7170715332031,284.2574768066406,293.3143005371094,291.1488037109375,1.0,0.1600740253925323,1.0,1.0,0.998793363571167,1.0,-0.5885365009307861,0.2558761239051819,0.3326603770256042,0.086360290646553,0.0,0.0,0.1233395561575889,25.146345138549805,25.0,-0.7355536818504333,-4093.760009765625,36.75523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,304.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0909258276224136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107981763780117,0.1079859882593154,-4.22283756051911e-06,0.0,9.22781546250917e-05,0.0,0.0,4.181910514831543,0.0,0.0,0.0,0.2709508836269378,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188369508832693,-845.9266967773438,304.1501159667969,0.5823500752449036,0.0587452538311481,0.0537065044045448,293.1597595214844,297.1499938964844,293.1499938964844,0.0236138775944709,-996.5308227539062,304.150634765625,0.6075685024261475,0.0657991170883178,0.0632655173540115,293.1638488769531,297.1499938964844,293.1499938964844,0.0314121954143047,-845.2279663085938,304.1512145996094,0.6355418562889099,0.075684517621994,0.0536576621234416,293.1573791503906,297.1499938964844,293.1499938964844,0.0477702096104621,-1427.05908203125,304.1504211425781,0.6850110292434692,0.0947069749236106,0.0905994921922683,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5457808375358582,0.050000000745058,0.2289925664663314,291.148681640625,291.1499938964844,272.454833984375,271.7172546386719,284.25457763671875,293.3143920898437,291.1485900878906,1.0,0.1600403040647506,1.0,1.0,0.9987782835960388,1.0,-0.5882879495620728,0.2557529509067535,0.3325349986553192,0.086350493133068,0.0,0.0,0.1234530955553054,25.141338348388672,25.0,-0.6541715264320374,-4093.7587890625,36.72493362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,304.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0909287333488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080266460776329,0.1080308705568313,-4.222898496664129e-06,0.0,9.228110138792545e-05,0.0,0.0,4.183743000030518,0.0,0.0,0.0,0.2709577083587646,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188335757702589,-845.8527221679688,304.15008544921875,0.5823459029197693,0.0587403401732444,0.0537009350955486,293.15948486328125,297.1499938964844,293.1499938964844,0.0235598627477884,-995.4246826171876,304.150634765625,0.6073416471481323,0.0657252669334411,0.0631942898035049,293.1636047363281,297.1499938964844,293.1499938964844,0.0313037224113941,-843.7989501953125,304.15118408203125,0.6352165937423706,0.0755547955632209,0.0535660944879055,293.15704345703125,297.1499938964844,293.1499938964844,0.0477449670433998,-1426.6263427734375,304.150390625,0.6849542260169983,0.0946784615516662,0.090570643544197,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5457995533943176,0.050000000745058,0.2289918810129165,291.1484680175781,291.1499938964844,272.44659423828125,271.7174987792969,284.2516174316406,293.3144836425781,291.1483764648437,1.0,0.1600077599287033,1.0,1.0,0.998763144016266,1.0,-0.5880504250526428,0.255633533000946,0.3324169218540191,0.0863450095057487,0.0,0.0,0.123577281832695,25.13640022277832,25.0,-0.5730374455451965,-4093.8720703125,36.69584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,304.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0909387543797493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080764532089233,0.1080806776881218,-4.222968527756166e-06,0.0,9.229128045262768e-05,0.0,0.0,4.185779571533203,0.0,0.0,0.0,0.2709653377532959,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306849449872,-845.7918701171875,304.15008544921875,0.582363486289978,0.0587370172142982,0.0536956265568733,293.15899658203125,297.1499938964844,293.1499938964844,0.0234570708125829,-993.314208984375,304.1506042480469,0.6069111824035645,0.0655848085880279,0.0630586594343185,293.16314697265625,297.1499938964844,293.1499938964844,0.0310922395437955,-841.0073852539062,304.1511535644531,0.6345833539962769,0.0753018632531166,0.0533874928951263,293.1564025878906,297.1499938964844,293.1499938964844,0.0477029830217361,-1425.9068603515625,304.1503295898437,0.6848679780960083,0.0946317762136459,0.0905227661132812,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5458378791809082,0.050000000745058,0.2289904803037643,291.14813232421875,291.1499938964844,272.4295959472656,271.7181091308594,284.24560546875,293.3146667480469,291.1480712890625,1.0,0.1599461287260055,1.0,1.0,0.9987329244613647,1.0,-0.5876078605651855,0.2554056048393249,0.3322022259235382,0.0863469392061233,0.0,0.0,0.1238506659865379,25.12671089172364,25.0,-0.4211466014385223,-4094.409912109375,36.64118576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,304.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0909778252243995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081877723336219,0.1081919893622398,-4.223131327307783e-06,0.0,9.233092714566736e-05,0.0,0.0,4.190337181091309,0.0,0.0,0.0,0.2709824740886688,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188306849449872,-845.7918701171875,304.15008544921875,0.582363486289978,0.0587370172142982,0.0536956265568733,293.15899658203125,297.1499938964844,293.1499938964844,0.0234570708125829,-993.314208984375,304.1506042480469,0.6069111824035645,0.0655848085880279,0.0630586594343185,293.16314697265625,297.1499938964844,293.1499938964844,0.0310922395437955,-841.0073852539062,304.1511535644531,0.6345833539962769,0.0753018632531166,0.0533874928951263,293.1564025878906,297.1499938964844,293.1499938964844,0.0477029830217361,-1425.9068603515625,304.1503295898437,0.6848679780960083,0.0946317762136459,0.0905227661132812,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5458378791809082,0.050000000745058,0.2289904803037643,291.14813232421875,291.1499938964844,272.4295959472656,271.7181091308594,284.24560546875,293.3146667480469,291.1480712890625,1.0,0.1599461287260055,1.0,1.0,0.9987329244613647,1.0,-0.5876078605651855,0.2554056048393249,0.3322022259235382,0.0863469392061233,0.0,0.0,0.1238506659865379,25.12671089172364,25.0,-0.4211466014385223,-4094.409912109375,36.64118576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,304.1083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0909778252243995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081877723336219,0.1081919893622398,-4.223131327307783e-06,0.0,9.233092714566736e-05,0.0,0.0,4.190337181091309,0.0,0.0,0.0,0.2709824740886688,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330989331007,-845.8509521484375,304.1500549316406,0.5824167728424072,0.0587425641715526,0.0536983087658882,293.1585388183594,297.1499938964844,293.1499938964844,0.0233615450561046,-991.3466186523438,304.1505432128906,0.606513500213623,0.0654544532299041,0.0629325434565544,293.1627197265625,297.1499938964844,293.1499938964844,0.0308882910758256,-838.3082275390625,304.1510925292969,0.6339740753173828,0.0750578790903091,0.053215142339468,293.15576171875,297.1499938964844,293.1499938964844,0.0476726964116096,-1425.3885498046875,304.1502685546875,0.6848192811012268,0.0945992320775985,0.0904882922768592,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5458775162696838,0.050000000745058,0.2289890348911285,291.1478881835937,291.1499938964844,272.4119567871094,271.7188720703125,284.2394714355469,293.3148498535156,291.1478576660156,1.0,0.1598891615867614,1.0,1.0,0.9987027049064636,1.0,-0.5872097611427307,0.255192756652832,0.3320170044898987,0.0863663852214813,0.0,0.0,0.1241493001580238,25.117250442504883,25.0,-0.2926097810268402,-4095.340087890625,36.59132766723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14825439453125,304.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.091039203107357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083110943436622,0.1083153188228607,-4.223317773721647e-06,0.0,9.23932166188024e-05,0.0,0.0,4.195393085479736,0.0,0.0,0.0,0.2710015773773193,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330989331007,-845.8509521484375,304.1500549316406,0.5824167728424072,0.0587425641715526,0.0536983087658882,293.1585388183594,297.1499938964844,293.1499938964844,0.0233615450561046,-991.3466186523438,304.1505432128906,0.606513500213623,0.0654544532299041,0.0629325434565544,293.1627197265625,297.1499938964844,293.1499938964844,0.0308882910758256,-838.3082275390625,304.1510925292969,0.6339740753173828,0.0750578790903091,0.053215142339468,293.15576171875,297.1499938964844,293.1499938964844,0.0476726964116096,-1425.3885498046875,304.1502685546875,0.6848192811012268,0.0945992320775985,0.0904882922768592,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5458775162696838,0.050000000745058,0.2289890348911285,291.1478881835937,291.1499938964844,272.4119567871094,271.7188720703125,284.2394714355469,293.3148498535156,291.1478576660156,1.0,0.1598891615867614,1.0,1.0,0.9987027049064636,1.0,-0.5872097611427307,0.255192756652832,0.3320170044898987,0.0863663852214813,0.0,0.0,0.1241493001580238,25.117250442504883,25.0,-0.2926097810268402,-4095.340087890625,36.59132766723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14825439453125,304.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.091039203107357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083110943436622,0.1083153188228607,-4.223317773721647e-06,0.0,9.23932166188024e-05,0.0,0.0,4.195393085479736,0.0,0.0,0.0,0.2710015773773193,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405569642782,-846.0242919921875,304.1500244140625,0.5825040340423584,0.0587565079331398,0.0537085309624671,293.1580505371094,297.1499938964844,293.1499938964844,0.0232730694115161,-989.518798828125,304.1505126953125,0.6061480641365051,0.0653339102864265,0.0628156438469886,293.16229248046875,297.1499938964844,293.1499938964844,0.0306915901601314,-835.6984252929688,304.15106201171875,0.6333878040313721,0.0748224556446075,0.0530487522482872,293.1551513671875,297.1499938964844,293.1499938964844,0.0476535335183143,-1425.061767578125,304.15020751953125,0.6848063468933105,0.0945800468325614,0.0904664620757103,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5459187626838684,0.050000000745058,0.2289875298738479,291.1477355957031,291.1499938964844,272.3937683105469,271.7196655273437,284.2332458496094,293.3150634765625,291.147705078125,1.0,0.1598365604877472,1.0,1.0,0.9986724257469176,1.0,-0.5868540406227112,0.2549940347671509,0.3318600356578827,0.086402952671051,0.0,0.0,0.1244636625051498,25.10796546936035,25.0,-0.1914327293634414,-4096.60986328125,36.54598236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,304.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0911171585321426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084420904517173,0.1084463149309158,-4.223519226798089e-06,0.0,9.247233538189904e-05,0.0,0.0,4.200767993927002,0.0,0.0,0.0,0.2710219621658325,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405569642782,-846.0242919921875,304.1500244140625,0.5825040340423584,0.0587565079331398,0.0537085309624671,293.1580505371094,297.1499938964844,293.1499938964844,0.0232730694115161,-989.518798828125,304.1505126953125,0.6061480641365051,0.0653339102864265,0.0628156438469886,293.16229248046875,297.1499938964844,293.1499938964844,0.0306915901601314,-835.6984252929688,304.15106201171875,0.6333878040313721,0.0748224556446075,0.0530487522482872,293.1551513671875,297.1499938964844,293.1499938964844,0.0476535335183143,-1425.061767578125,304.15020751953125,0.6848063468933105,0.0945800468325614,0.0904664620757103,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5459187626838684,0.050000000745058,0.2289875298738479,291.1477355957031,291.1499938964844,272.3937683105469,271.7196655273437,284.2332458496094,293.3150634765625,291.147705078125,1.0,0.1598365604877472,1.0,1.0,0.9986724257469176,1.0,-0.5868540406227112,0.2549940347671509,0.3318600356578827,0.086402952671051,0.0,0.0,0.1244636625051498,25.10796546936035,25.0,-0.1914327293634414,-4096.60986328125,36.54598236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,304.1122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.0911171585321426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084420904517173,0.1084463149309158,-4.223519226798089e-06,0.0,9.247233538189904e-05,0.0,0.0,4.200767993927002,0.0,0.0,0.0,0.2710219621658325,4.0,0.0,1.0
