time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188535060733556,-846.3222045898438,304.1499938964844,0.5826280117034912,0.0587795041501522,0.0537268929183483,293.1575927734375,297.1499938964844,293.1499938964844,0.0231924504041671,-987.8487548828124,304.1504821777344,0.6058192253112793,0.0652243345975875,0.0627090409398078,293.161865234375,297.1499938964844,293.1499938964844,0.0305028595030307,-833.1882934570312,304.1510314941406,0.63282710313797,0.0745964646339416,0.0528889186680316,293.1545104980469,297.1499938964844,293.1499938964844,0.0476464703679084,-1424.943603515625,304.150146484375,0.6848322153091431,0.094575248658657,0.0904582515358924,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459617972373962,0.050000000745058,0.2289859503507614,291.1476135253906,291.1499938964844,272.3750915527344,271.72039794921875,284.2269897460937,293.31524658203125,291.1476135253906,1.0,0.1597886383533477,1.0,1.0,0.9986422061920166,1.0,-0.5865445733070374,0.2548111081123352,0.3317334651947021,0.0864573493599891,0.0,0.0,0.124788574874401,25.09882545471192,25.0,-0.1201058179140091,-4098.2158203125,36.50550079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,304.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912077873945236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085783541202545,0.1085825785994529,-4.223732503305655e-06,0.0,9.256431076209992e-05,0.0,0.0,4.206363201141357,0.0,0.0,0.0,0.2710432410240173,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188535060733556,-846.3222045898438,304.1499938964844,0.5826280117034912,0.0587795041501522,0.0537268929183483,293.1575927734375,297.1499938964844,293.1499938964844,0.0231924504041671,-987.8487548828124,304.1504821777344,0.6058192253112793,0.0652243345975875,0.0627090409398078,293.161865234375,297.1499938964844,293.1499938964844,0.0305028595030307,-833.1882934570312,304.1510314941406,0.63282710313797,0.0745964646339416,0.0528889186680316,293.1545104980469,297.1499938964844,293.1499938964844,0.0476464703679084,-1424.943603515625,304.150146484375,0.6848322153091431,0.094575248658657,0.0904582515358924,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459617972373962,0.050000000745058,0.2289859503507614,291.1476135253906,291.1499938964844,272.3750915527344,271.72039794921875,284.2269897460937,293.31524658203125,291.1476135253906,1.0,0.1597886383533477,1.0,1.0,0.9986422061920166,1.0,-0.5865445733070374,0.2548111081123352,0.3317334651947021,0.0864573493599891,0.0,0.0,0.124788574874401,25.09882545471192,25.0,-0.1201058179140091,-4098.2158203125,36.50550079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,304.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912077873945236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085783541202545,0.1085825785994529,-4.223732503305655e-06,0.0,9.256431076209992e-05,0.0,0.0,4.206363201141357,0.0,0.0,0.0,0.2710432410240173,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.018861960619688,-846.51611328125,304.14996337890625,0.5827032923698425,0.058794267475605,0.0537389852106571,293.1573486328125,297.1499938964844,293.1499938964844,0.02315504103899,-987.0724487304688,304.15045166015625,0.6056684851646423,0.0651736110448837,0.0626595318317413,293.1616516113281,297.1499938964844,293.1499938964844,0.0304114110767841,-831.9699096679688,304.1510009765625,0.6325560808181763,0.074486918747425,0.0528113879263401,293.1542358398437,297.1499938964844,293.1499938964844,0.0476472824811935,-1424.9595947265625,304.1501159667969,0.6848590970039368,0.0945779979228973,0.0904590114951133,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459840297698975,0.050000000745058,0.2289851307868957,291.1475830078125,291.1499938964844,272.3656005859375,271.720703125,284.2238464355469,293.3153686523437,291.1475830078125,1.0,0.1597663164138794,1.0,1.0,0.9986271262168884,1.0,-0.5864065885543823,0.2547253370285034,0.3316812515258789,0.0864910930395126,0.0,0.0,0.1249535530805587,25.094295501708984,25.0,-0.0945757701992988,-4099.13232421875,36.48699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,304.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0912561640143394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086477637290954,0.1086519882082939,-4.223841642669868e-06,0.0,9.261340892408045e-05,0.0,0.0,4.209213733673096,0.0,0.0,0.0,0.2710540890693664,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188717618584632,-846.7406005859375,304.14996337890625,0.5827875733375549,0.0588111989200115,0.0537530481815338,293.1571350097656,297.1499938964844,293.1499938964844,0.0231196396052837,-986.3369750976562,304.15045166015625,0.6055272817611694,0.0651256889104843,0.0626126527786254,293.1614685058594,297.1499938964844,293.1499938964844,0.0303219743072986,-830.7769165039062,304.1509704589844,0.6322915554046631,0.0743797272443771,0.0527354963123798,293.1539306640625,297.1499938964844,293.1499938964844,0.0476510412991046,-1425.0263671875,304.15008544921875,0.684895396232605,0.0945841968059539,0.0904630348086357,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5460068583488464,0.050000000745058,0.2289842963218689,291.1475524902344,291.1499938964844,272.35601806640625,271.720947265625,284.220703125,293.3154602050781,291.1475524902344,1.0,0.1597451120615005,1.0,1.0,0.9986119270324708,1.0,-0.5862799286842346,0.254643440246582,0.3316364884376526,0.0865292176604271,0.0,0.0,0.1251198202371597,25.08978080749512,25.0,-0.0754361525177955,-4100.1220703125,36.46967315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,304.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0913058444857597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087178140878677,0.1087220385670661,-4.223951691528782e-06,0.0,9.266382403438912e-05,0.0,0.0,4.21209192276001,0.0,0.0,0.0,0.2710650265216827,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188953224569559,-847.2794799804688,304.1499328613281,0.5829824209213257,0.0588515140116214,0.0537869222462177,293.1566772460937,297.1499938964844,293.1499938964844,0.0230548903346061,-984.9898681640624,304.150390625,0.6052738428115845,0.0650383308529853,0.0625267997384071,293.1610412597656,297.1499938964844,293.1499938964844,0.0301491059362888,-828.46728515625,304.15093994140625,0.6317819356918335,0.0741724520921707,0.052588615566492,293.1533203125,297.1499938964844,293.1499938964844,0.0476671867072582,-1425.3092041015625,304.1500244140625,0.684995710849762,0.0946067199110984,0.0904806554317474,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460542440414429,0.050000000745058,0.2289825677871704,291.14752197265625,291.1499938964844,272.3366394042969,271.7212829589844,284.21441650390625,293.315673828125,291.1474914550781,1.0,0.1597059518098831,1.0,1.0,0.9985816478729248,1.0,-0.5860603451728821,0.2544911801815033,0.3315691947937011,0.0866184681653976,0.0,0.0,0.1254558265209198,25.080781936645508,25.0,-0.0538573041558265,-4102.306640625,36.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,304.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0914071947336196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108859583735466,0.1088638082146644,-4.224175881972769e-06,0.0,9.276668424718082e-05,0.0,0.0,4.217917442321777,0.0,0.0,0.0,0.2710871994495392,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188953224569559,-847.2794799804688,304.1499328613281,0.5829824209213257,0.0588515140116214,0.0537869222462177,293.1566772460937,297.1499938964844,293.1499938964844,0.0230548903346061,-984.9898681640624,304.150390625,0.6052738428115845,0.0650383308529853,0.0625267997384071,293.1610412597656,297.1499938964844,293.1499938964844,0.0301491059362888,-828.46728515625,304.15093994140625,0.6317819356918335,0.0741724520921707,0.052588615566492,293.1533203125,297.1499938964844,293.1499938964844,0.0476671867072582,-1425.3092041015625,304.1500244140625,0.684995710849762,0.0946067199110984,0.0904806554317474,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460542440414429,0.050000000745058,0.2289825677871704,291.14752197265625,291.1499938964844,272.3366394042969,271.7212829589844,284.21441650390625,293.315673828125,291.1474914550781,1.0,0.1597059518098831,1.0,1.0,0.9985816478729248,1.0,-0.5860603451728821,0.2544911801815033,0.3315691947937011,0.0866184681653976,0.0,0.0,0.1254558265209198,25.080781936645508,25.0,-0.0538573041558265,-4102.306640625,36.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,304.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0914071947336196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108859583735466,0.1088638082146644,-4.224175881972769e-06,0.0,9.276668424718082e-05,0.0,0.0,4.217917442321777,0.0,0.0,0.0,0.2710871994495392,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242139458656,-847.9393920898438,304.14990234375,0.5832127928733826,0.058900449424982,0.0538285002112388,293.1562194824219,297.1499938964844,293.1499938964844,0.0229984708130359,-983.8142700195312,304.1503601074219,0.6050607562065125,0.064962700009346,0.0624518766999244,293.16064453125,297.1499938964844,293.1499938964844,0.0299844648689031,-826.2630004882812,304.1509094238281,0.6312990784645081,0.0739749073982238,0.0524484403431415,293.1527404785156,297.1499938964844,293.1499938964844,0.0476948581635952,-1425.79150390625,304.1499938964844,0.6851330995559692,0.0946427062153816,0.0905109643936157,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5461041331291199,0.050000000745058,0.2289807498455047,291.1474609375,291.1499938964844,272.3170471191406,271.7212829589844,284.20819091796875,293.3158874511719,291.1474609375,1.0,0.1596710830926895,1.0,1.0,0.998551309108734,1.0,-0.5858862996101379,0.2543545663356781,0.3315317332744598,0.0867250263690948,0.0,0.0,0.1257967799901962,25.0717830657959,25.0,-0.0509173907339572,-4104.75390625,36.411895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286926269531,304.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0915088132023811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090035736560821,0.1090077981352806,-4.224403710395563e-06,0.0,9.286981367040426e-05,0.0,0.0,4.223835468292236,0.0,0.0,0.0,0.2711097598075866,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242139458656,-847.9393920898438,304.14990234375,0.5832127928733826,0.058900449424982,0.0538285002112388,293.1562194824219,297.1499938964844,293.1499938964844,0.0229984708130359,-983.8142700195312,304.1503601074219,0.6050607562065125,0.064962700009346,0.0624518766999244,293.16064453125,297.1499938964844,293.1499938964844,0.0299844648689031,-826.2630004882812,304.1509094238281,0.6312990784645081,0.0739749073982238,0.0524484403431415,293.1527404785156,297.1499938964844,293.1499938964844,0.0476948581635952,-1425.79150390625,304.1499938964844,0.6851330995559692,0.0946427062153816,0.0905109643936157,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5461041331291199,0.050000000745058,0.2289807498455047,291.1474609375,291.1499938964844,272.3170471191406,271.7212829589844,284.20819091796875,293.3158874511719,291.1474609375,1.0,0.1596710830926895,1.0,1.0,0.998551309108734,1.0,-0.5858862996101379,0.2543545663356781,0.3315317332744598,0.0867250263690948,0.0,0.0,0.1257967799901962,25.0717830657959,25.0,-0.0509173907339572,-4104.75390625,36.411895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286926269531,304.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0915088132023811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090035736560821,0.1090077981352806,-4.224403710395563e-06,0.0,9.286981367040426e-05,0.0,0.0,4.223835468292236,0.0,0.0,0.0,0.2711097598075866,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189590100198984,-848.73291015625,304.1498718261719,0.5834822654724121,0.0589588545262813,0.0538785383105278,293.15576171875,297.1499938964844,293.1499938964844,0.0229516811668872,-982.8382568359376,304.1503295898437,0.604894757270813,0.0649006962776184,0.062389601022005,293.1602478027344,297.1499938964844,293.1499938964844,0.0298299603164196,-824.1823120117188,304.1508483886719,0.6308473348617554,0.073788583278656,0.0523159690201282,293.15216064453125,297.1499938964844,293.1499938964844,0.0477351769804954,-1426.492919921875,304.1499328613281,0.6853113174438477,0.094693399965763,0.0905551463365554,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5461571216583252,0.050000000745058,0.2289788126945495,291.1474304199219,291.1499938964844,272.2972717285156,271.7208557128906,284.2020568847656,293.3160705566406,291.1473999023437,1.0,0.1596408933401107,1.0,1.0,0.9985210299491882,1.0,-0.5857633352279663,0.254236102104187,0.3315272331237793,0.0868498086929321,0.0,0.0,0.1261449307203292,25.06272315979004,25.0,-0.0650862902402877,-4107.47705078125,36.39042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0916081368923187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091505736112594,0.1091547980904579,-4.224635631544516e-06,0.0,9.297061478719117e-05,0.0,0.0,4.229877948760986,0.0,0.0,0.0,0.2711327672004699,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189590100198984,-848.73291015625,304.1498718261719,0.5834822654724121,0.0589588545262813,0.0538785383105278,293.15576171875,297.1499938964844,293.1499938964844,0.0229516811668872,-982.8382568359376,304.1503295898437,0.604894757270813,0.0649006962776184,0.062389601022005,293.1602478027344,297.1499938964844,293.1499938964844,0.0298299603164196,-824.1823120117188,304.1508483886719,0.6308473348617554,0.073788583278656,0.0523159690201282,293.15216064453125,297.1499938964844,293.1499938964844,0.0477351769804954,-1426.492919921875,304.1499328613281,0.6853113174438477,0.094693399965763,0.0905551463365554,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5461571216583252,0.050000000745058,0.2289788126945495,291.1474304199219,291.1499938964844,272.2972717285156,271.7208557128906,284.2020568847656,293.3160705566406,291.1473999023437,1.0,0.1596408933401107,1.0,1.0,0.9985210299491882,1.0,-0.5857633352279663,0.254236102104187,0.3315272331237793,0.0868498086929321,0.0,0.0,0.1261449307203292,25.06272315979004,25.0,-0.0650862902402877,-4107.47705078125,36.39042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0916081368923187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091505736112594,0.1091547980904579,-4.224635631544516e-06,0.0,9.297061478719117e-05,0.0,0.0,4.229877948760986,0.0,0.0,0.0,0.2711327672004699,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189997255802154,-849.6602783203125,304.1498413085937,0.5837911367416382,0.0590267591178417,0.0539369955658912,293.1552734375,297.1499938964844,293.1499938964844,0.0229151174426078,-982.0755004882812,304.1502685546875,0.6047796010971069,0.0648533701896667,0.0623407885432243,293.1598205566406,297.1499938964844,293.1499938964844,0.0296924263238906,-822.2258911132812,304.1508178710937,0.6304289102554321,0.0736143141984939,0.0521916635334491,293.1515808105469,297.1499938964844,293.1499938964844,0.0477879755198955,-1427.410888671875,304.1498718261719,0.6855302453041077,0.0947586223483085,0.0906129479408264,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546213686466217,0.050000000745058,0.2289767414331436,291.1473388671875,291.1499938964844,272.2774658203125,271.7199401855469,284.1960144042969,293.3162841796875,291.1473388671875,1.0,0.1596153080463409,1.0,1.0,0.9984906911849976,1.0,-0.5856926441192627,0.2541362941265106,0.3315563201904297,0.0869929268956184,0.0,0.0,0.1265032589435577,25.053504943847656,25.0,-0.0934939607977867,-4110.4638671875,36.37408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0917038023471832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093017160892486,0.1093059405684471,-4.22487391915638e-06,0.0,9.30676978896372e-05,0.0,0.0,4.236091136932373,0.0,0.0,0.0,0.2711564004421234,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189997255802154,-849.6602783203125,304.1498413085937,0.5837911367416382,0.0590267591178417,0.0539369955658912,293.1552734375,297.1499938964844,293.1499938964844,0.0229151174426078,-982.0755004882812,304.1502685546875,0.6047796010971069,0.0648533701896667,0.0623407885432243,293.1598205566406,297.1499938964844,293.1499938964844,0.0296924263238906,-822.2258911132812,304.1508178710937,0.6304289102554321,0.0736143141984939,0.0521916635334491,293.1515808105469,297.1499938964844,293.1499938964844,0.0477879755198955,-1427.410888671875,304.1498718261719,0.6855302453041077,0.0947586223483085,0.0906129479408264,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546213686466217,0.050000000745058,0.2289767414331436,291.1473388671875,291.1499938964844,272.2774658203125,271.7199401855469,284.1960144042969,293.3162841796875,291.1473388671875,1.0,0.1596153080463409,1.0,1.0,0.9984906911849976,1.0,-0.5856926441192627,0.2541362941265106,0.3315563201904297,0.0869929268956184,0.0,0.0,0.1265032589435577,25.053504943847656,25.0,-0.0934939607977867,-4110.4638671875,36.37408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.0917038023471832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093017160892486,0.1093059405684471,-4.22487391915638e-06,0.0,9.30676978896372e-05,0.0,0.0,4.236091136932373,0.0,0.0,0.0,0.2711564004421234,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190222952514886,-850.1737670898438,304.1498413085937,0.5839604139328003,0.0590642616152763,0.0539693534374237,293.155029296875,297.1499938964844,293.1499938964844,0.0229008812457323,-981.7786865234376,304.1502685546875,0.6047423481941223,0.0648355409502983,0.0623217187821865,293.1596069335937,297.1499938964844,293.1499938964844,0.0296284016221761,-821.3006591796875,304.1507873535156,0.6302330493927002,0.0735319629311561,0.0521327406167984,293.1512756347656,297.1499938964844,293.1499938964844,0.0478189587593078,-1427.949462890625,304.1498413085937,0.685654878616333,0.0947965756058693,0.0906468406319618,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462435483932495,0.050000000745058,0.2289756536483764,291.1473083496094,291.1499938964844,272.2675476074219,271.7192687988281,284.19305419921875,293.31640625,291.14727783203125,1.0,0.1596042215824127,1.0,1.0,0.9984755516052246,1.0,-0.5856772065162659,0.2540936470031738,0.3315835893154144,0.0870712473988533,0.0,0.0,0.1266873180866241,25.04880142211914,25.0,-0.1124053224921226,-4112.0537109375,36.36783599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0917501449584961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109379269182682,0.1093834936618805,-4.224995336699067e-06,0.0,9.311472967965528e-05,0.0,0.0,4.239279270172119,0.0,0.0,0.0,0.2711685299873352,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190464425832033,-850.7227172851562,304.1498413085937,0.5841401815414429,0.0591042377054691,0.0540039278566837,293.15478515625,297.1499938964844,293.1499938964844,0.0228896643966436,-981.5452270507812,304.1502380371094,0.6047202944755554,0.0648220479488372,0.0623066313564777,293.1593933105469,297.1499938964844,293.1499938964844,0.0295663978904485,-820.4133911132812,304.1507568359375,0.6300471425056458,0.0734531506896019,0.0520762205123901,293.1509704589844,297.1499938964844,293.1499938964844,0.0478531755506992,-1428.544189453125,304.1498107910156,0.6857903003692627,0.0948382765054702,0.0906842499971389,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462745428085327,0.050000000745058,0.2289745211601257,291.1472473144531,291.1499938964844,272.25762939453125,271.7184143066406,284.1901550292969,293.3164978027344,291.1472473144531,1.0,0.1595943123102188,1.0,1.0,0.9984604120254515,1.0,-0.5856763124465942,0.2540562748908996,0.3316200375556946,0.0871543958783149,0.0,0.0,0.1268755942583084,25.04401206970215,25.0,-0.1340914517641067,-4113.7119140625,36.36296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0917954742908477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094585359096527,0.1094627603888511,-4.225119482725859e-06,0.0,9.316073555964977e-05,0.0,0.0,4.242537975311279,0.0,0.0,0.0,0.2711809277534485,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190994217991828,-851.9254150390625,304.1498107910156,0.5845311880111694,0.059191633015871,0.054079633206129,293.1542358398437,297.1499938964844,293.1499938964844,0.0228765215724706,-981.2732543945312,304.1501770019531,0.6047232151031494,0.0648084431886673,0.0622887425124645,293.1589660644531,297.1499938964844,293.1499938964844,0.0294462218880653,-818.7579956054688,304.15069580078125,0.6297063827514648,0.0733064338564872,0.0519705787301063,293.150390625,297.1499938964844,293.1499938964844,0.0479310862720012,-1429.8984375,304.1497497558594,0.6860930323600769,0.0949326828122139,0.0907693728804588,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5463404059410095,0.050000000745058,0.2289721220731735,291.1471252441406,291.1499938964844,272.2379150390625,271.7162170410156,284.1844482421875,293.3166809082031,291.1470947265625,1.0,0.1595780253410339,1.0,1.0,0.998430073261261,1.0,-0.5857182145118713,0.253997653722763,0.3317205607891083,0.0873349532485008,0.0,0.0,0.1272666752338409,25.03414535522461,25.0,-0.1834659874439239,-4117.23095703125,36.35735702514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0918835327029228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109622985124588,0.109627217054367,-4.225375505484408e-06,0.0,9.325010614702478e-05,0.0,0.0,4.249298572540283,0.0,0.0,0.0,0.2712066173553467,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190994217991828,-851.9254150390625,304.1498107910156,0.5845311880111694,0.059191633015871,0.054079633206129,293.1542358398437,297.1499938964844,293.1499938964844,0.0228765215724706,-981.2732543945312,304.1501770019531,0.6047232151031494,0.0648084431886673,0.0622887425124645,293.1589660644531,297.1499938964844,293.1499938964844,0.0294462218880653,-818.7579956054688,304.15069580078125,0.6297063827514648,0.0733064338564872,0.0519705787301063,293.150390625,297.1499938964844,293.1499938964844,0.0479310862720012,-1429.8984375,304.1497497558594,0.6860930323600769,0.0949326828122139,0.0907693728804588,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5463404059410095,0.050000000745058,0.2289721220731735,291.1471252441406,291.1499938964844,272.2379150390625,271.7162170410156,284.1844482421875,293.3166809082031,291.1470947265625,1.0,0.1595780253410339,1.0,1.0,0.998430073261261,1.0,-0.5857182145118713,0.253997653722763,0.3317205607891083,0.0873349532485008,0.0,0.0,0.1272666752338409,25.03414535522461,25.0,-0.1834659874439239,-4117.23095703125,36.35735702514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0918835327029228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109622985124588,0.109627217054367,-4.225375505484408e-06,0.0,9.325010614702478e-05,0.0,0.0,4.249298572540283,0.0,0.0,0.0,0.2712066173553467,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191588979214429,-853.27294921875,304.1497802734375,0.5849656462669373,0.0592892356216907,0.0541643947362899,293.1536865234375,297.1499938964844,293.1499938964844,0.0228768251836299,-981.2838134765624,304.1501159667969,0.604794442653656,0.0648141205310821,0.062288649380207,293.1584777832031,297.1499938964844,293.1499938964844,0.0293268654495477,-817.27490234375,304.1506652832031,0.6294105648994446,0.0731754377484321,0.0518756508827209,293.1498107910156,297.1499938964844,293.1499938964844,0.0480219833552837,-1431.478759765625,304.1496887207031,0.6864398717880249,0.0950421541929245,0.0908686071634292,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5464116930961609,0.050000000745058,0.2289695143699646,291.14697265625,291.1499938964844,272.2183532714844,271.7132873535156,284.178955078125,293.31689453125,291.1469421386719,1.0,0.1595666408538818,1.0,1.0,0.9983997941017152,1.0,-0.5858218669891357,0.2539620995521545,0.3318597674369812,0.087534986436367,0.0,0.0,0.1276813149452209,25.023826599121094,25.0,-0.2364037781953811,-4121.03564453125,36.35752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0919689387083053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097971722483635,0.1098013967275619,-4.225645625410834e-06,0.0,9.333677735412492e-05,0.0,0.0,4.25645923614502,0.0,0.0,0.0,0.2712337970733642,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191588979214429,-853.27294921875,304.1497802734375,0.5849656462669373,0.0592892356216907,0.0541643947362899,293.1536865234375,297.1499938964844,293.1499938964844,0.0228768251836299,-981.2838134765624,304.1501159667969,0.604794442653656,0.0648141205310821,0.062288649380207,293.1584777832031,297.1499938964844,293.1499938964844,0.0293268654495477,-817.27490234375,304.1506652832031,0.6294105648994446,0.0731754377484321,0.0518756508827209,293.1498107910156,297.1499938964844,293.1499938964844,0.0480219833552837,-1431.478759765625,304.1496887207031,0.6864398717880249,0.0950421541929245,0.0908686071634292,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5464116930961609,0.050000000745058,0.2289695143699646,291.14697265625,291.1499938964844,272.2183532714844,271.7132873535156,284.178955078125,293.31689453125,291.1469421386719,1.0,0.1595666408538818,1.0,1.0,0.9983997941017152,1.0,-0.5858218669891357,0.2539620995521545,0.3318597674369812,0.087534986436367,0.0,0.0,0.1276813149452209,25.023826599121094,25.0,-0.2364037781953811,-4121.03564453125,36.35752868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.1562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0919689387083053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097971722483635,0.1098013967275619,-4.225645625410834e-06,0.0,9.333677735412492e-05,0.0,0.0,4.25645923614502,0.0,0.0,0.0,0.2712337970733642,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192255992442369,-854.7807006835938,304.14971923828125,0.585448145866394,0.059398103505373,0.0542591735720634,293.1531066894531,297.1499938964844,293.1499938964844,0.0228927731513977,-981.6229248046876,304.1500549316406,0.6049449443817139,0.0648421198129654,0.0623092651367187,293.1579895019531,297.1499938964844,293.1499938964844,0.0291969757527112,-815.9940795898438,304.1506652832031,0.6291671991348267,0.0730626657605171,0.0517931953072547,293.14923095703125,297.1499938964844,293.1499938964844,0.0481271408498287,-1433.3072509765625,304.14959716796875,0.6868352890014648,0.095168150961399,0.0909833461046218,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5464892983436584,0.050000000745058,0.2289666831493377,291.14678955078125,291.1499938964844,272.19903564453125,271.70947265625,284.1737060546875,293.31707763671875,291.146728515625,1.0,0.1595607995986938,1.0,1.0,0.9983696341514589,1.0,-0.5859956741333008,0.2539532482624054,0.3320424258708954,0.0877560675144195,0.0,0.0,0.1281265169382095,25.012975692749023,25.0,-0.2903564870357513,-4125.166015625,36.36426162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0920530930161476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099841147661209,0.1099883392453193,-4.225934389978647e-06,0.0,9.342218982055785e-05,0.0,0.0,4.2641448974609375,0.0,0.0,0.0,0.2712629735469818,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192255992442369,-854.7807006835938,304.14971923828125,0.585448145866394,0.059398103505373,0.0542591735720634,293.1531066894531,297.1499938964844,293.1499938964844,0.0228927731513977,-981.6229248046876,304.1500549316406,0.6049449443817139,0.0648421198129654,0.0623092651367187,293.1579895019531,297.1499938964844,293.1499938964844,0.0291969757527112,-815.9940795898438,304.1506652832031,0.6291671991348267,0.0730626657605171,0.0517931953072547,293.14923095703125,297.1499938964844,293.1499938964844,0.0481271408498287,-1433.3072509765625,304.14959716796875,0.6868352890014648,0.095168150961399,0.0909833461046218,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5464892983436584,0.050000000745058,0.2289666831493377,291.14678955078125,291.1499938964844,272.19903564453125,271.70947265625,284.1737060546875,293.31707763671875,291.146728515625,1.0,0.1595607995986938,1.0,1.0,0.9983696341514589,1.0,-0.5859956741333008,0.2539532482624054,0.3320424258708954,0.0877560675144195,0.0,0.0,0.1281265169382095,25.012975692749023,25.0,-0.2903564870357513,-4125.166015625,36.36426162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0920530930161476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099841147661209,0.1099883392453193,-4.225934389978647e-06,0.0,9.342218982055785e-05,0.0,0.0,4.2641448974609375,0.0,0.0,0.0,0.2712629735469818,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192993506789207,-856.4434814453125,304.1496887207031,0.5859769582748413,0.0595178678631782,0.0543636567890644,293.1524658203125,297.1499938964844,293.1499938964844,0.0229245331138372,-982.2936401367188,304.1499938964844,0.6051750779151917,0.0648925602436065,0.0623507909476757,293.157470703125,297.1499938964844,293.1499938964844,0.0289682894945144,-814.9810791015625,304.1508178710937,0.6289767026901245,0.0729680955410003,0.0517232902348041,293.14862060546875,297.1499938964844,293.1499938964844,0.0482460111379623,-1435.374755859375,304.1495361328125,0.687277615070343,0.0953100472688674,0.0911130458116531,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5465729832649231,0.050000000745058,0.228963628411293,291.14654541015625,291.1499938964844,272.1800842285156,271.70477294921875,284.168701171875,293.3172302246094,291.146484375,1.0,0.1595604568719864,1.0,1.0,0.9983394742012024,1.0,-0.5862390398979187,0.2539709508419037,0.3322680592536926,0.0879977717995643,0.0,0.0,0.1286056041717529,25.001609802246094,25.0,-0.3384293913841247,-4129.62109375,36.37749862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,304.1697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0921380370855331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101853847503662,0.1101896092295646,-4.226244527671952e-06,0.0,9.350839536637068e-05,0.0,0.0,4.272420883178711,0.0,0.0,0.0,0.271294355392456,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192993506789207,-856.4434814453125,304.1496887207031,0.5859769582748413,0.0595178678631782,0.0543636567890644,293.1524658203125,297.1499938964844,293.1499938964844,0.0229245331138372,-982.2936401367188,304.1499938964844,0.6051750779151917,0.0648925602436065,0.0623507909476757,293.157470703125,297.1499938964844,293.1499938964844,0.0289682894945144,-814.9810791015625,304.1508178710937,0.6289767026901245,0.0729680955410003,0.0517232902348041,293.14862060546875,297.1499938964844,293.1499938964844,0.0482460111379623,-1435.374755859375,304.1495361328125,0.687277615070343,0.0953100472688674,0.0911130458116531,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5465729832649231,0.050000000745058,0.228963628411293,291.14654541015625,291.1499938964844,272.1800842285156,271.70477294921875,284.168701171875,293.3172302246094,291.146484375,1.0,0.1595604568719864,1.0,1.0,0.9983394742012024,1.0,-0.5862390398979187,0.2539709508419037,0.3322680592536926,0.0879977717995643,0.0,0.0,0.1286056041717529,25.001609802246094,25.0,-0.3384293913841247,-4129.62109375,36.37749862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,304.1697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0921380370855331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101853847503662,0.1101896092295646,-4.226244527671952e-06,0.0,9.350839536637068e-05,0.0,0.0,4.272420883178711,0.0,0.0,0.0,0.271294355392456,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193388778716325,-857.3326416015625,304.1496887207031,0.586258590221405,0.0595818348228931,0.054419532418251,293.1521301269531,297.1499938964844,293.1499938964844,0.0229464899748563,-982.756103515625,304.14996337890625,0.6053206324577332,0.0649263933300972,0.0623795874416828,293.1571960449219,297.1499938964844,293.1499938964844,0.0288280025124549,-814.4686889648438,304.15093994140625,0.6289016604423523,0.0729277953505516,0.0516931340098381,293.1483154296875,297.1499938964844,293.1499938964844,0.048310536891222,-1436.497314453125,304.1495056152344,0.6875162124633789,0.0953869298100471,0.0911834612488746,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5466171503067017,0.050000000745058,0.2289620190858841,291.1464233398437,291.1499938964844,272.1707458496094,271.7020263671875,284.1663513183594,293.3173217773437,291.1463623046875,1.0,0.1595623940229416,1.0,1.0,0.9983243346214294,1.0,-0.586387038230896,0.2539898753166199,0.3323971331119537,0.0881264358758926,0.0,0.0,0.1288585513830185,24.99574089050293,25.0,-0.356662780046463,-4131.97216796875,36.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,304.1732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.092181421816349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110291801393032,0.1102960258722305,-4.226408236718271e-06,0.0,9.35524221858941e-05,0.0,0.0,4.276797294616699,0.0,0.0,0.0,0.271310955286026,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193803198635578,-858.263427734375,304.149658203125,0.5865525603294373,0.0596487149596214,0.0544780306518077,293.1517944335937,297.1499938964844,293.1499938964844,0.0229729264974594,-983.31201171875,304.14990234375,0.6054884791374207,0.0649665296077728,0.0624143034219741,293.1568908691406,297.1499938964844,293.1499938964844,0.0287387464195489,-814.0498657226562,304.1509094238281,0.628841757774353,0.0728928074240684,0.0516665950417518,293.14801025390625,297.1499938964844,293.1499938964844,0.0483787171542644,-1437.68359375,304.14947509765625,0.6877673864364624,0.095468059182167,0.0912578999996185,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5466629266738892,0.050000000745058,0.2289603501558303,291.1462707519531,291.1499938964844,272.1615295410156,271.6990661621094,284.1640319824219,293.3173828125,291.146240234375,1.0,0.1595658957958221,1.0,1.0,0.9983093738555908,1.0,-0.5865543484687805,0.2540163099765777,0.3325380384922027,0.088260568678379,0.0,0.0,0.1291213780641555,24.98973846435547,25.0,-0.3717257976531982,-4134.41259765625,36.39751434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282653808594,304.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0922258347272872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104025244712829,0.1104067489504814,-4.226578766974853e-06,0.0,9.359749674331395e-05,0.0,0.0,4.281351566314697,0.0,0.0,0.0,0.2713282108306885,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194686520844697,-860.2422485351562,304.1496276855469,0.5871753096580505,0.0597907863557338,0.0546024367213249,293.1510925292969,297.1499938964844,293.1499938964844,0.0230387542396783,-984.693115234375,304.1498413085937,0.6058881878852844,0.0650650262832641,0.0625007972121238,293.15631103515625,297.1499938964844,293.1499938964844,0.0286483746021986,-813.451904296875,304.1507568359375,0.6287669539451599,0.0728384554386138,0.0516242682933807,293.1474304199219,297.1499938964844,293.1499938964844,0.048525370657444,-1440.2357177734375,304.1494140625,0.6883051991462708,0.095642365515232,0.0914181172847747,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5467591881752014,0.050000000745058,0.2289568483829498,291.14599609375,291.1499938964844,272.1434631347656,271.6922607421875,284.1596984863281,293.3175354003906,291.1459350585937,1.0,0.159577414393425,1.0,1.0,0.998279333114624,1.0,-0.5869447588920593,0.2540907263755798,0.3328540325164795,0.0885448530316352,0.0,0.0,0.1296755522489547,24.977367401123047,25.0,-0.3918545246124267,-4139.54736328125,36.42462921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0923187136650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106364727020263,0.1106407046318054,-4.226939836371457e-06,0.0,9.369175677420571e-05,0.0,0.0,4.2909770011901855,0.0,0.0,0.0,0.2713647186756134,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194686520844697,-860.2422485351562,304.1496276855469,0.5871753096580505,0.0597907863557338,0.0546024367213249,293.1510925292969,297.1499938964844,293.1499938964844,0.0230387542396783,-984.693115234375,304.1498413085937,0.6058881878852844,0.0650650262832641,0.0625007972121238,293.15631103515625,297.1499938964844,293.1499938964844,0.0286483746021986,-813.451904296875,304.1507568359375,0.6287669539451599,0.0728384554386138,0.0516242682933807,293.1474304199219,297.1499938964844,293.1499938964844,0.048525370657444,-1440.2357177734375,304.1494140625,0.6883051991462708,0.095642365515232,0.0914181172847747,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5467591881752014,0.050000000745058,0.2289568483829498,291.14599609375,291.1499938964844,272.1434631347656,271.6922607421875,284.1596984863281,293.3175354003906,291.1459350585937,1.0,0.159577414393425,1.0,1.0,0.998279333114624,1.0,-0.5869447588920593,0.2540907263755798,0.3328540325164795,0.0885448530316352,0.0,0.0,0.1296755522489547,24.977367401123047,25.0,-0.3918545246124267,-4139.54736328125,36.42462921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0923187136650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106364727020263,0.1106407046318054,-4.226939836371457e-06,0.0,9.369175677420571e-05,0.0,0.0,4.2909770011901855,0.0,0.0,0.0,0.2713647186756134,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641573518514,-862.3739013671875,304.14959716796875,0.5878429412841797,0.0599437020719051,0.0547365359961986,293.1503601074219,297.1499938964844,293.1499938964844,0.023121815174818,-986.4306640625,304.1497497558594,0.606372058391571,0.0651876330375671,0.0626099333167076,293.1557006835937,297.1499938964844,293.1499938964844,0.0286837015300989,-813.2904052734375,304.1504211425781,0.6287520527839661,0.0728048533201217,0.0515962652862072,293.1468200683594,297.1499938964844,293.1499938964844,0.048685360699892,-1443.0206298828125,304.1493530273437,0.6888890266418457,0.0958323329687118,0.0915931090712547,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.546861469745636,0.050000000745058,0.2289531230926513,291.1457214355469,291.1499938964844,272.1259765625,271.6842956542969,284.1557006835937,293.31768798828125,291.1456604003906,1.0,0.1595949530601501,1.0,1.0,0.9982492923736572,1.0,-0.5874086022377014,0.254193514585495,0.3332150876522064,0.0888502895832061,0.0,0.0,0.1302665323019027,24.964542388916016,25.0,-0.3944217562675476,-4145.009765625,36.45873641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,304.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0924182012677192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108868569135665,0.1108910888433456,-4.227326826367062e-06,0.0,9.379272523801774e-05,0.0,0.0,4.30128288269043,0.0,0.0,0.0,0.271403819322586,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641573518514,-862.3739013671875,304.14959716796875,0.5878429412841797,0.0599437020719051,0.0547365359961986,293.1503601074219,297.1499938964844,293.1499938964844,0.023121815174818,-986.4306640625,304.1497497558594,0.606372058391571,0.0651876330375671,0.0626099333167076,293.1557006835937,297.1499938964844,293.1499938964844,0.0286837015300989,-813.2904052734375,304.1504211425781,0.6287520527839661,0.0728048533201217,0.0515962652862072,293.1468200683594,297.1499938964844,293.1499938964844,0.048685360699892,-1443.0206298828125,304.1493530273437,0.6888890266418457,0.0958323329687118,0.0915931090712547,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.546861469745636,0.050000000745058,0.2289531230926513,291.1457214355469,291.1499938964844,272.1259765625,271.6842956542969,284.1557006835937,293.31768798828125,291.1456604003906,1.0,0.1595949530601501,1.0,1.0,0.9982492923736572,1.0,-0.5874086022377014,0.254193514585495,0.3332150876522064,0.0888502895832061,0.0,0.0,0.1302665323019027,24.964542388916016,25.0,-0.3944217562675476,-4145.009765625,36.45873641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,304.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0924182012677192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108868569135665,0.1108910888433456,-4.227326826367062e-06,0.0,9.379272523801774e-05,0.0,0.0,4.30128288269043,0.0,0.0,0.0,0.271403819322586,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669306606054,-864.6586303710938,304.1495666503906,0.5885552167892456,0.0601075030863285,0.0548803992569446,293.14959716796875,297.1499938964844,293.1499938964844,0.0232227332890033,-988.5348510742188,304.149658203125,0.6069415807723999,0.0653350353240966,0.0627424120903015,293.1550598144531,297.1499938964844,293.1499938964844,0.0285578593611717,-812.869140625,304.1504821777344,0.628798246383667,0.0727921202778816,0.0515829548239707,293.14617919921875,297.1499938964844,293.1499938964844,0.0488587170839309,-1446.039306640625,304.1492614746094,0.6895188689231873,0.0960380807518959,0.0917830094695091,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5469695925712585,0.050000000745058,0.2289492040872573,291.1454467773437,291.1499938964844,272.109130859375,271.67510986328125,284.1521301269531,293.3178100585937,291.1453857421875,1.0,0.1596188098192215,1.0,1.0,0.9982194900512696,1.0,-0.587947428226471,0.2543254196643829,0.3336220383644104,0.0891770794987678,0.0,0.0,0.1308929473161697,24.951318740844727,25.0,-0.380129337310791,-4150.79345703125,36.50006484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,304.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0925260335206985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111533939838409,0.11115762591362,-4.227741101203719e-06,0.0,9.390215564053506e-05,0.0,0.0,4.312258720397949,0.0,0.0,0.0,0.271445482969284,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669306606054,-864.6586303710938,304.1495666503906,0.5885552167892456,0.0601075030863285,0.0548803992569446,293.14959716796875,297.1499938964844,293.1499938964844,0.0232227332890033,-988.5348510742188,304.149658203125,0.6069415807723999,0.0653350353240966,0.0627424120903015,293.1550598144531,297.1499938964844,293.1499938964844,0.0285578593611717,-812.869140625,304.1504821777344,0.628798246383667,0.0727921202778816,0.0515829548239707,293.14617919921875,297.1499938964844,293.1499938964844,0.0488587170839309,-1446.039306640625,304.1492614746094,0.6895188689231873,0.0960380807518959,0.0917830094695091,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5469695925712585,0.050000000745058,0.2289492040872573,291.1454467773437,291.1499938964844,272.109130859375,271.67510986328125,284.1521301269531,293.3178100585937,291.1453857421875,1.0,0.1596188098192215,1.0,1.0,0.9982194900512696,1.0,-0.587947428226471,0.2543254196643829,0.3336220383644104,0.0891770794987678,0.0,0.0,0.1308929473161697,24.951318740844727,25.0,-0.380129337310791,-4150.79345703125,36.50006484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,304.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0925260335206985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111533939838409,0.11115762591362,-4.227741101203719e-06,0.0,9.390215564053506e-05,0.0,0.0,4.312258720397949,0.0,0.0,0.0,0.271445482969284,4.0,0.0,1.0
