time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197772998362779,-867.101806640625,304.1495361328125,0.5893129706382751,0.0602825880050659,0.0550344064831733,293.1487731933594,297.1499938964844,293.1499938964844,0.0233426783233881,-991.0267944335938,304.1495666503906,0.6076005101203918,0.0655086413025856,0.0628996044397354,293.15435791015625,297.1499938964844,293.1499938964844,0.028570033609867,-812.8800659179688,304.1502990722656,0.6289087533950806,0.0728019401431083,0.0515851639211177,293.14556884765625,297.1499938964844,293.1499938964844,0.0490458905696868,-1449.2996826171875,304.1492004394531,0.6901960968971252,0.0962601900100708,0.0919884070754051,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5470834970474243,0.050000000745058,0.2289450615644455,291.1451721191406,291.1499938964844,272.0930480957031,271.6645812988281,284.14898681640625,293.3179016113281,291.1451416015625,1.0,0.1596494317054748,1.0,1.0,0.9981896877288818,1.0,-0.5885651111602783,0.254488080739975,0.3340770304203033,0.0895259827375412,0.0,0.0,0.1315536648035049,24.937744140625,25.0,-0.3544976711273193,-4156.90087890625,36.54906845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,304.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0926439389586448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114357858896255,0.111440010368824,-4.228181751386728e-06,0.0,9.402182331541552e-05,0.0,0.0,4.3238935470581055,0.0,0.0,0.0,0.271489679813385,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197772998362779,-867.101806640625,304.1495361328125,0.5893129706382751,0.0602825880050659,0.0550344064831733,293.1487731933594,297.1499938964844,293.1499938964844,0.0233426783233881,-991.0267944335938,304.1495666503906,0.6076005101203918,0.0655086413025856,0.0628996044397354,293.15435791015625,297.1499938964844,293.1499938964844,0.028570033609867,-812.8800659179688,304.1502990722656,0.6289087533950806,0.0728019401431083,0.0515851639211177,293.14556884765625,297.1499938964844,293.1499938964844,0.0490458905696868,-1449.2996826171875,304.1492004394531,0.6901960968971252,0.0962601900100708,0.0919884070754051,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5470834970474243,0.050000000745058,0.2289450615644455,291.1451721191406,291.1499938964844,272.0930480957031,271.6645812988281,284.14898681640625,293.3179016113281,291.1451416015625,1.0,0.1596494317054748,1.0,1.0,0.9981896877288818,1.0,-0.5885651111602783,0.254488080739975,0.3340770304203033,0.0895259827375412,0.0,0.0,0.1315536648035049,24.937744140625,25.0,-0.3544976711273193,-4156.90087890625,36.54906845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,304.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0926439389586448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114357858896255,0.111440010368824,-4.228181751386728e-06,0.0,9.402182331541552e-05,0.0,0.0,4.3238935470581055,0.0,0.0,0.0,0.271489679813385,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198353845626115,-868.3832397460938,304.1495056152344,0.5897088646888733,0.0603744126856327,0.0551152527332305,293.1483764648437,297.1499938964844,293.1499938964844,0.0234100390225648,-992.422119140625,304.1495361328125,0.6079639196395874,0.065605528652668,0.062987744808197,293.1540222167969,297.1499938964844,293.1499938964844,0.0285480357706546,-812.9267578125,304.1502685546875,0.6289892196655273,0.0728155747056007,0.0515923798084259,293.145263671875,297.1499938964844,293.1499938964844,0.0491447113454341,-1451.021484375,304.149169921875,0.6905525326728821,0.0963774621486663,0.0920969918370246,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5471425652503967,0.050000000745058,0.2289429306983947,291.1450500488281,291.1499938964844,272.0852966308594,271.6588134765625,284.1475830078125,293.3179626464844,291.14501953125,1.0,0.1596674025058746,1.0,1.0,0.998174786567688,1.0,-0.5889043211936951,0.2545813024044037,0.3343230187892914,0.0897089019417762,0.0,0.0,0.1318960487842559,24.93084144592285,25.0,-0.3378803133964538,-4160.07421875,36.57655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.2108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0927070975303649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115826368331909,0.1115868613123893,-4.228411853546277e-06,0.0,9.408591722603889e-05,0.0,0.0,4.329946517944336,0.0,0.0,0.0,0.2715126872062683,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198953486979007,-869.7030639648438,304.14947509765625,0.5901155471801758,0.0604689568281173,0.0551985688507556,293.14794921875,297.1499938964844,293.1499938964844,0.0234822388738393,-993.91455078125,304.14947509765625,0.6083492040634155,0.0657089725136756,0.0630820766091346,293.1536560058594,297.1499938964844,293.1499938964844,0.0285567864775657,-813.1056518554688,304.15020751953125,0.6290860772132874,0.0728349462151527,0.0516035817563533,293.1449584960937,297.1499938964844,293.1499938964844,0.049246896058321,-1452.80224609375,304.1491394042969,0.6909204125404358,0.0964987352490425,0.092209368944168,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5472029447555542,0.050000000745058,0.2289407402276992,291.1449584960937,291.1499938964844,272.0777587890625,271.6526794433594,284.14630126953125,293.3179931640625,291.1448974609375,1.0,0.1596871167421341,1.0,1.0,0.9981600642204284,1.0,-0.5892632007598877,0.2546822130680084,0.3345809876918793,0.089897334575653,0.0,0.0,0.1322456002235412,24.92387962341309,25.0,-0.3204878866672516,-4163.32177734375,36.605995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,304.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.0927731022238731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117329001426696,0.1117371320724487,-4.228647867421387e-06,0.0,9.415290696779266e-05,0.0,0.0,4.336142063140869,0.0,0.0,0.0,0.2715362310409546,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200204961001873,-872.4476928710938,304.1494445800781,0.5909578800201416,0.0606655776500701,0.0553719662129879,293.1470947265625,297.1499938964844,293.1499938964844,0.0236401408910751,-997.1676635742188,304.1493835449219,0.6091790199279785,0.0659339502453804,0.0632878988981247,293.1529541015625,297.1499938964844,293.1499938964844,0.0286123845726251,-813.4541625976562,304.1500549316406,0.6293252110481262,0.0728896409273147,0.051637090742588,293.14434814453125,297.1499938964844,293.1499938964844,0.0494604408740997,-1456.525146484375,304.1490783691406,0.6916872262954712,0.0967522412538528,0.0924445316195488,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5473272800445557,0.050000000745058,0.2289362400770187,291.1447448730469,291.1499938964844,272.0633850097656,271.6393127441406,284.14410400390625,293.3180847167969,291.14471435546875,1.0,0.1597314774990081,1.0,1.0,0.9981306195259094,1.0,-0.5900353193283081,0.2549050748348236,0.3351302742958069,0.0902899205684661,0.0,0.0,0.1329626888036728,24.909820556640625,25.0,-0.2765657305717468,-4170.0126953125,36.67031097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,304.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.0929131060838699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120422333478927,0.1120464652776718,-4.229134901834186e-06,0.0,9.429498459212482e-05,0.0,0.0,4.34890079498291,0.0,0.0,0.0,0.2715847492218017,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200204961001873,-872.4476928710938,304.1494445800781,0.5909578800201416,0.0606655776500701,0.0553719662129879,293.1470947265625,297.1499938964844,293.1499938964844,0.0236401408910751,-997.1676635742188,304.1493835449219,0.6091790199279785,0.0659339502453804,0.0632878988981247,293.1529541015625,297.1499938964844,293.1499938964844,0.0286123845726251,-813.4541625976562,304.1500549316406,0.6293252110481262,0.0728896409273147,0.051637090742588,293.14434814453125,297.1499938964844,293.1499938964844,0.0494604408740997,-1456.525146484375,304.1490783691406,0.6916872262954712,0.0967522412538528,0.0924445316195488,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5473272800445557,0.050000000745058,0.2289362400770187,291.1447448730469,291.1499938964844,272.0633850097656,271.6393127441406,284.14410400390625,293.3180847167969,291.14471435546875,1.0,0.1597314774990081,1.0,1.0,0.9981306195259094,1.0,-0.5900353193283081,0.2549050748348236,0.3351302742958069,0.0902899205684661,0.0,0.0,0.1329626888036728,24.909820556640625,25.0,-0.2765657305717468,-4170.0126953125,36.67031097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,304.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.0929131060838699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120422333478927,0.1120464652776718,-4.229134901834186e-06,0.0,9.429498459212482e-05,0.0,0.0,4.34890079498291,0.0,0.0,0.0,0.2715847492218017,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201525688171386,-875.3297119140625,304.1494140625,0.5918377041816711,0.0608720667660236,0.0555542670190334,293.146240234375,297.1499938964844,293.1499938964844,0.0238161627203226,-1000.7767944335938,304.1492919921875,0.6100863814353943,0.0661829859018325,0.0635165348649025,293.1521911621094,297.1499938964844,293.1499938964844,0.0293831266462802,-816.6891479492188,304.1486511230469,0.6296271681785583,0.0729670897126197,0.0516860112547874,293.14373779296875,297.1499938964844,293.1499938964844,0.0496860034763813,-1460.45947265625,304.1490173339844,0.6924948692321777,0.0970202162861824,0.0926934331655502,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5474562048912048,0.050000000745058,0.228931576013565,291.1445617675781,291.1499938964844,272.04998779296875,271.6243896484375,284.1424560546875,293.31817626953125,291.14453125,1.0,0.1597824841737747,1.0,1.0,0.9981011152267456,1.0,-0.5908803343772888,0.2551560699939728,0.335724264383316,0.0907037258148193,0.0,0.0,0.1336988359689712,24.89560317993164,25.0,-0.215443730354309,-4176.94189453125,36.74197006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.2308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0930636972188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123615577816963,0.1123657822608947,-4.229641035635723e-06,0.0,9.444781608181074e-05,0.0,0.0,4.362080097198486,0.0,0.0,0.0,0.2716349065303802,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201525688171386,-875.3297119140625,304.1494140625,0.5918377041816711,0.0608720667660236,0.0555542670190334,293.146240234375,297.1499938964844,293.1499938964844,0.0238161627203226,-1000.7767944335938,304.1492919921875,0.6100863814353943,0.0661829859018325,0.0635165348649025,293.1521911621094,297.1499938964844,293.1499938964844,0.0293831266462802,-816.6891479492188,304.1486511230469,0.6296271681785583,0.0729670897126197,0.0516860112547874,293.14373779296875,297.1499938964844,293.1499938964844,0.0496860034763813,-1460.45947265625,304.1490173339844,0.6924948692321777,0.0970202162861824,0.0926934331655502,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5474562048912048,0.050000000745058,0.228931576013565,291.1445617675781,291.1499938964844,272.04998779296875,271.6243896484375,284.1424560546875,293.31817626953125,291.14453125,1.0,0.1597824841737747,1.0,1.0,0.9981011152267456,1.0,-0.5908803343772888,0.2551560699939728,0.335724264383316,0.0907037258148193,0.0,0.0,0.1336988359689712,24.89560317993164,25.0,-0.215443730354309,-4176.94189453125,36.74197006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.2308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0930636972188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123615577816963,0.1123657822608947,-4.229641035635723e-06,0.0,9.444781608181074e-05,0.0,0.0,4.362080097198486,0.0,0.0,0.0,0.2716349065303802,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917791903018,-878.351318359375,304.1493835449219,0.5927550196647644,0.0610886551439762,0.0557457357645034,293.1453552246094,297.1499938964844,293.1499938964844,0.0240112766623497,-1004.7565307617188,304.1492004394531,0.6110728979110718,0.066457100212574,0.0637690499424934,293.15142822265625,297.1499938964844,293.1499938964844,0.0290367845445871,-815.3701782226562,304.1495056152344,0.6299912333488464,0.0730650126934051,0.0517502799630165,293.14312744140625,297.1499938964844,293.1499938964844,0.0499238520860672,-1464.610107421875,304.14892578125,0.6933438181877136,0.097303107380867,0.0929565653204917,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5475893020629883,0.050000000745058,0.2289267778396606,291.1444702148437,291.1499938964844,272.0387878417969,271.61016845703125,284.14178466796875,293.3182373046875,291.1444702148437,1.0,0.1598406136035919,1.0,1.0,0.9980719089508056,1.0,-0.591800332069397,0.2554362416267395,0.3363640606403351,0.0911390334367752,0.0,0.0,0.1344459801912307,24.88134956359864,25.0,-0.0896136909723281,-4184.0107421875,36.82133865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,304.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.0932249575853347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126879528164863,0.1126921847462654,-4.230162176099839e-06,0.0,9.461148147238418e-05,0.0,0.0,4.375561237335205,0.0,0.0,0.0,0.2716862857341766,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917791903018,-878.351318359375,304.1493835449219,0.5927550196647644,0.0610886551439762,0.0557457357645034,293.1453552246094,297.1499938964844,293.1499938964844,0.0240112766623497,-1004.7565307617188,304.1492004394531,0.6110728979110718,0.066457100212574,0.0637690499424934,293.15142822265625,297.1499938964844,293.1499938964844,0.0290367845445871,-815.3701782226562,304.1495056152344,0.6299912333488464,0.0730650126934051,0.0517502799630165,293.14312744140625,297.1499938964844,293.1499938964844,0.0499238520860672,-1464.610107421875,304.14892578125,0.6933438181877136,0.097303107380867,0.0929565653204917,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5475893020629883,0.050000000745058,0.2289267778396606,291.1444702148437,291.1499938964844,272.0387878417969,271.61016845703125,284.14178466796875,293.3182373046875,291.1444702148437,1.0,0.1598406136035919,1.0,1.0,0.9980719089508056,1.0,-0.591800332069397,0.2554362416267395,0.3363640606403351,0.0911390334367752,0.0,0.0,0.1344459801912307,24.88134956359864,25.0,-0.0896136909723281,-4184.0107421875,36.82133865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,304.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.0932249575853347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126879528164863,0.1126921847462654,-4.230162176099839e-06,0.0,9.461148147238418e-05,0.0,0.0,4.375561237335205,0.0,0.0,0.0,0.2716862857341766,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204375311732292,-881.4955444335938,304.1493530273437,0.5937063097953796,0.0613146051764488,0.0559458173811435,293.1444702148437,297.1499938964844,293.1499938964844,0.024224903434515,-1009.0875854492188,304.14910888671875,0.6121290922164917,0.066755473613739,0.0640448108315467,293.1506652832031,297.1499938964844,293.1499938964844,0.0292552299797534,-816.6180419921875,304.1493225097656,0.6304179430007935,0.0731858238577842,0.0518301911652088,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727201044559,-1468.9534912109375,304.1488952636719,0.694231390953064,0.0976001098752021,0.0932332873344421,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477258563041687,0.050000000745058,0.2289218455553054,291.14453125,291.1499938964844,272.03076171875,271.598876953125,284.142578125,293.3182678222656,291.14459228515625,1.0,0.1599059104919433,1.0,1.0,0.9980427026748656,1.0,-0.5927934646606445,0.2557449042797088,0.3370485603809356,0.0915952548384666,0.0,0.0,0.1351713836193084,24.867168426513672,25.0,0.1814245730638504,-4191.00439453125,36.90838241577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,304.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.0933953151106834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130102127790451,0.1130144447088241,-4.230686954542762e-06,0.0,9.47843727772124e-05,0.0,0.0,4.388887405395508,0.0,0.0,0.0,0.2717371582984924,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204375311732292,-881.4955444335938,304.1493530273437,0.5937063097953796,0.0613146051764488,0.0559458173811435,293.1444702148437,297.1499938964844,293.1499938964844,0.024224903434515,-1009.0875854492188,304.14910888671875,0.6121290922164917,0.066755473613739,0.0640448108315467,293.1506652832031,297.1499938964844,293.1499938964844,0.0292552299797534,-816.6180419921875,304.1493225097656,0.6304179430007935,0.0731858238577842,0.0518301911652088,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727201044559,-1468.9534912109375,304.1488952636719,0.694231390953064,0.0976001098752021,0.0932332873344421,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477258563041687,0.050000000745058,0.2289218455553054,291.14453125,291.1499938964844,272.03076171875,271.598876953125,284.142578125,293.3182678222656,291.14459228515625,1.0,0.1599059104919433,1.0,1.0,0.9980427026748656,1.0,-0.5927934646606445,0.2557449042797088,0.3370485603809356,0.0915952548384666,0.0,0.0,0.1351713836193084,24.867168426513672,25.0,0.1814245730638504,-4191.00439453125,36.90838241577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,304.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.0933953151106834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130102127790451,0.1130144447088241,-4.230686954542762e-06,0.0,9.47843727772124e-05,0.0,0.0,4.388887405395508,0.0,0.0,0.0,0.2717371582984924,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205125622451305,-883.1065673828125,304.1493225097656,0.594192385673523,0.0614306256175041,0.0560486763715744,293.14404296875,297.1499938964844,293.1499938964844,0.0243381187319755,-1011.3721313476562,304.1490783691406,0.6126776933670044,0.0669129192829132,0.0641906559467315,293.1502990722656,297.1499938964844,293.1499938964844,0.0293268486857414,-817.3497314453125,304.1493225097656,0.6306521892547607,0.073253646492958,0.0518754385411739,293.1422119140625,297.1499938964844,293.1499938964844,0.0503007285296916,-1471.1876220703125,304.1488647460937,0.6946876049041748,0.0977532938122749,0.0933761969208717,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5477949976921082,0.050000000745058,0.2289193570613861,291.1446533203125,291.1499938964844,272.0278625488281,271.59423828125,284.1434631347656,293.3182983398437,291.14471435546875,1.0,0.1599411219358444,1.0,1.0,0.9980280995368958,1.0,-0.5933147668838501,0.2559087574481964,0.3374059796333313,0.091830663383007,0.0,0.0,0.1355147808790207,24.86016273498535,25.0,0.3257954716682434,-4194.39892578125,36.954566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,304.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.0934828892350196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131645590066909,0.11316879093647,-4.2309438867960125e-06,0.0,9.487324859946966e-05,0.0,0.0,4.39527702331543,0.0,0.0,0.0,0.2717616558074951,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205889772623777,-884.7421264648438,304.1493225097656,0.5946846604347229,0.0615485273301601,0.0561532899737358,293.1435852050781,297.1499938964844,293.1499938964844,0.0244555529206991,-1013.7343139648438,304.1490173339844,0.6132389903068542,0.0670757070183754,0.0643416419625282,293.14990234375,297.1499938964844,293.1499938964844,0.0293902717530727,-818.1080932617188,304.1493225097656,0.6308999061584473,0.0733263418078422,0.051924142986536,293.1419372558594,297.1499938964844,293.1499938964844,0.0504310242831707,-1473.4620361328125,304.1488342285156,0.6951515674591064,0.0979094430804252,0.0935219749808311,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5478646159172058,0.050000000745058,0.2289168536663055,291.14483642578125,291.1499938964844,272.0256652832031,271.5902709960937,284.14471435546875,293.3183288574219,291.1448974609375,1.0,0.1599780470132827,1.0,1.0,0.9980137944221495,1.0,-0.5938519239425659,0.2560787200927734,0.3377731740474701,0.0920708253979682,0.0,0.0,0.1358413994312286,24.853240966796875,25.0,0.4547234773635864,-4197.69970703125,37.00250625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,304.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0935714617371559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133123114705085,0.1133165434002876,-4.2311921788495965e-06,0.0,9.496313577983528e-05,0.0,0.0,4.401398181915283,0.0,0.0,0.0,0.2717851400375366,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206824075430631,-886.7352294921875,304.1492919921875,0.5952825546264648,0.0616922937333583,0.0562809444963932,293.14306640625,297.1499938964844,293.1499938964844,0.0246018357574939,-1016.6665649414062,304.14898681640625,0.6139274835586548,0.0672776848077774,0.0645292401313781,293.1494445800781,297.1499938964844,293.1499938964844,0.0294653382152318,-819.08203125,304.1493225097656,0.6312141418457031,0.0734197273850441,0.0519869402050972,293.1416015625,297.1499938964844,293.1499938964844,0.0505902394652366,-1476.2418212890625,304.1488037109375,0.6957175135612488,0.0981004387140274,0.0937004387378692,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5479485392570496,0.050000000745058,0.2289138287305832,291.14508056640625,291.1499938964844,272.0238952636719,271.58624267578125,284.1466064453125,293.318359375,291.1451721191406,1.0,0.1600245386362075,1.0,1.0,0.9979965090751648,1.0,-0.5945161581039429,0.2562901675701141,0.3382259905338287,0.0923650860786438,0.0,0.0,0.1362096816301345,24.84506607055664,25.0,0.5795431137084961,-4201.525390625,37.06224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,304.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0936782583594322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134798526763916,0.1134840846061706,-4.231477305438602e-06,0.0,9.507152572041376e-05,0.0,0.0,4.40834379196167,0.0,0.0,0.0,0.271811842918396,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207456182688474,-888.079833984375,304.1492919921875,0.5956846475601196,0.0617893151938915,0.0563671439886093,293.1427307128906,297.1499938964844,293.1499938964844,0.0247022490948438,-1018.6732788085938,304.1489562988281,0.6143938302993774,0.0674158632755279,0.0646577030420303,293.1491394042969,297.1499938964844,293.1499938964844,0.0295158568769693,-819.7692260742188,304.1493530273437,0.6314325928688049,0.0734852999448776,0.0520311556756496,293.141357421875,297.1499938964844,293.1499938964844,0.0506979078054428,-1478.1221923828125,304.1487731933594,0.6960995197296143,0.098229669034481,0.0938212573528289,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5480046272277832,0.050000000745058,0.228911817073822,291.145263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.1480712890625,293.3183898925781,291.1453552246094,1.0,0.1600567102432251,1.0,1.0,0.997985064983368,1.0,-0.5949693918228149,0.2564350962638855,0.3385343253612518,0.092564508318901,0.0,0.0,0.1364416927099228,24.839698791503903,25.0,0.6441986560821533,-4203.99658203125,37.10325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,304.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.0937493592500686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135858297348022,0.1135900616645813,-4.231659204378957e-06,0.0,9.514368139207364e-05,0.0,0.0,4.412739276885986,0.0,0.0,0.0,0.2718287706375122,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209071300923824,-891.5015258789062,304.1492614746094,0.5967018604278564,0.0620361268520355,0.0565866008400917,293.1418762207031,297.1499938964844,293.1499938964844,0.0249642860144376,-1023.8866577148438,304.1488647460937,0.615587055683136,0.0677743703126907,0.0649915039539337,293.1483764648437,297.1499938964844,293.1499938964844,0.0296463500708341,-821.618896484375,304.1493530273437,0.6320127248764038,0.073661670088768,0.0521505251526832,293.14080810546875,297.1499938964844,293.1499938964844,0.050972793251276,-1482.9251708984375,304.1487121582031,0.6970712542533875,0.0985596850514411,0.0941300615668296,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5481452941894531,0.050000000745058,0.2289067655801773,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.152587890625,293.31842041015625,291.1458740234375,1.0,0.1601416319608688,1.0,1.0,0.9979563355445862,1.0,-0.5961411595344543,0.2568119466304779,0.3393292427062988,0.0930754020810127,0.0,0.0,0.1369693130254745,24.826637268066406,25.0,0.7304304838180542,-4209.87744140625,37.21026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.0939249098300933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138280034065246,0.1138322353363037,-4.232078481436474e-06,0.0,9.532184776617214e-05,0.0,0.0,4.42279052734375,0.0,0.0,0.0,0.2718675434589386,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209071300923824,-891.5015258789062,304.1492614746094,0.5967018604278564,0.0620361268520355,0.0565866008400917,293.1418762207031,297.1499938964844,293.1499938964844,0.0249642860144376,-1023.8866577148438,304.1488647460937,0.615587055683136,0.0677743703126907,0.0649915039539337,293.1483764648437,297.1499938964844,293.1499938964844,0.0296463500708341,-821.618896484375,304.1493530273437,0.6320127248764038,0.073661670088768,0.0521505251526832,293.14080810546875,297.1499938964844,293.1499938964844,0.050972793251276,-1482.9251708984375,304.1487121582031,0.6970712542533875,0.0985596850514411,0.0941300615668296,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5481452941894531,0.050000000745058,0.2289067655801773,291.145751953125,291.1499938964844,272.0231628417969,271.5799865722656,284.152587890625,293.31842041015625,291.1458740234375,1.0,0.1601416319608688,1.0,1.0,0.9979563355445862,1.0,-0.5961411595344543,0.2568119466304779,0.3393292427062988,0.0930754020810127,0.0,0.0,0.1369693130254745,24.826637268066406,25.0,0.7304304838180542,-4209.87744140625,37.21026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.0939249098300933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138280034065246,0.1138322353363037,-4.232078481436474e-06,0.0,9.532184776617214e-05,0.0,0.0,4.42279052734375,0.0,0.0,0.0,0.2718675434589386,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210731495171785,-894.9990234375,304.14923095703125,0.597732424736023,0.0622881315648555,0.0568108931183815,293.1410522460937,297.1499938964844,293.1499938964844,0.0252407081425189,-1029.351806640625,304.1487731933594,0.6168121695518494,0.068149410188198,0.0653413236141204,293.14764404296875,297.1499938964844,293.1499938964844,0.0297876521944999,-823.6475219726562,304.1493225097656,0.6326361298561096,0.0738540962338447,0.052281305193901,293.1402893066406,297.1499938964844,293.1499938964844,0.0512549802660942,-1487.8603515625,304.148681640625,0.6980631351470947,0.0988983437418937,0.0944472700357437,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5482860207557678,0.050000000745058,0.2289017289876938,291.1462707519531,291.1499938964844,272.0252685546875,271.5778503417969,284.1581115722656,293.3184814453125,291.1463928222656,1.0,0.1602324545383453,1.0,1.0,0.9979278445243835,1.0,-0.5973618030548096,0.2572069764137268,0.3401547968387604,0.0936024039983749,0.0,0.0,0.1374291181564331,24.81411361694336,25.0,0.7313565611839294,-4215.375,37.32307434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,304.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0940943509340286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140400469303131,0.1140442788600921,-4.232448645780096e-06,0.0,9.549380774842577e-05,0.0,0.0,4.431597232818604,0.0,0.0,0.0,0.2719015777111053,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210731495171785,-894.9990234375,304.14923095703125,0.597732424736023,0.0622881315648555,0.0568108931183815,293.1410522460937,297.1499938964844,293.1499938964844,0.0252407081425189,-1029.351806640625,304.1487731933594,0.6168121695518494,0.068149410188198,0.0653413236141204,293.14764404296875,297.1499938964844,293.1499938964844,0.0297876521944999,-823.6475219726562,304.1493225097656,0.6326361298561096,0.0738540962338447,0.052281305193901,293.1402893066406,297.1499938964844,293.1499938964844,0.0512549802660942,-1487.8603515625,304.148681640625,0.6980631351470947,0.0988983437418937,0.0944472700357437,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5482860207557678,0.050000000745058,0.2289017289876938,291.1462707519531,291.1499938964844,272.0252685546875,271.5778503417969,284.1581115722656,293.3184814453125,291.1463928222656,1.0,0.1602324545383453,1.0,1.0,0.9979278445243835,1.0,-0.5973618030548096,0.2572069764137268,0.3401547968387604,0.0936024039983749,0.0,0.0,0.1374291181564331,24.81411361694336,25.0,0.7313565611839294,-4215.375,37.32307434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,304.2726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0940943509340286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140400469303131,0.1140442788600921,-4.232448645780096e-06,0.0,9.549380774842577e-05,0.0,0.0,4.431597232818604,0.0,0.0,0.0,0.2719015777111053,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436076253652,-898.5703735351562,304.1492004394531,0.5987740159034729,0.062544971704483,0.0570396892726421,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314949899911,-1035.065185546875,304.1487121582031,0.6180671453475952,0.0685404539108276,0.0657066702842712,293.1469116210937,297.1499938964844,293.1499938964844,0.0299494825303554,-825.8536987304688,304.1492919921875,0.6333021521568298,0.0740624740719795,0.0524234399199485,293.1398010253906,297.1499938964844,293.1499938964844,0.0515443980693817,-1492.9271240234375,304.1486511230469,0.6990731954574585,0.0992452502250671,0.0947725102305412,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5484262108802795,0.050000000745058,0.2288967072963714,291.1467590332031,291.1499938964844,272.0292663574219,271.577392578125,284.16455078125,293.3185119628906,291.1468505859375,1.0,0.1603292226791381,1.0,1.0,0.9978993535041808,1.0,-0.5986297130584717,0.2576196193695068,0.3410100936889648,0.0941452160477638,0.0,0.0,0.1378256231546402,24.802223205566406,25.0,0.6570123434066772,-4220.52685546875,37.44166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0942537263035774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142231151461601,0.1142273470759391,-4.232769242662471e-06,0.0,9.565555228618904e-05,0.0,0.0,4.439203262329102,0.0,0.0,0.0,0.2719309628009796,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212436076253652,-898.5703735351562,304.1492004394531,0.5987740159034729,0.062544971704483,0.0570396892726421,293.1402282714844,297.1499938964844,293.1499938964844,0.0255314949899911,-1035.065185546875,304.1487121582031,0.6180671453475952,0.0685404539108276,0.0657066702842712,293.1469116210937,297.1499938964844,293.1499938964844,0.0299494825303554,-825.8536987304688,304.1492919921875,0.6333021521568298,0.0740624740719795,0.0524234399199485,293.1398010253906,297.1499938964844,293.1499938964844,0.0515443980693817,-1492.9271240234375,304.1486511230469,0.6990731954574585,0.0992452502250671,0.0947725102305412,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5484262108802795,0.050000000745058,0.2288967072963714,291.1467590332031,291.1499938964844,272.0292663574219,271.577392578125,284.16455078125,293.3185119628906,291.1468505859375,1.0,0.1603292226791381,1.0,1.0,0.9978993535041808,1.0,-0.5986297130584717,0.2576196193695068,0.3410100936889648,0.0941452160477638,0.0,0.0,0.1378256231546402,24.802223205566406,25.0,0.6570123434066772,-4220.52685546875,37.44166564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0942537263035774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142231151461601,0.1142273470759391,-4.232769242662471e-06,0.0,9.565555228618904e-05,0.0,0.0,4.439203262329102,0.0,0.0,0.0,0.2719309628009796,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213303808122873,-900.3810424804688,304.1492004394531,0.5992978811264038,0.0626749694347381,0.0571555495262146,293.13983154296875,297.1499938964844,293.1499938964844,0.0256818812340497,-1038.0059814453125,304.148681640625,0.6187039613723755,0.0687413290143013,0.0658945515751838,293.14654541015625,297.1499938964844,293.1499938964844,0.0300365481525659,-827.0199584960938,304.1492614746094,0.6336497068405151,0.074172094464302,0.0524983890354633,293.1395568847656,297.1499938964844,293.1499938964844,0.051691573113203,-1495.505859375,304.14862060546875,0.6995840072631836,0.0994214490056037,0.0949378088116645,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5484960675239563,0.050000000745058,0.2288942039012909,291.14697265625,291.1499938964844,272.0318908691406,271.5777282714844,284.1680603027344,293.31854248046875,291.1470642089844,1.0,0.1603796780109405,1.0,1.0,0.9978851079940796,1.0,-0.5992795825004578,0.25783172249794,0.3414478302001953,0.0944221913814544,0.0,0.0,0.1380049139261245,24.796518325805664,25.0,0.6049342155456543,-4223.0,37.50294876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,304.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.0943288505077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11430574208498,0.114309974014759,-4.232913852320053e-06,0.0,9.573178977007046e-05,0.0,0.0,4.442636966705322,0.0,0.0,0.0,0.2719442546367645,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214181449264287,-902.20751953125,304.149169921875,0.5998234152793884,0.062805950641632,0.057272333651781,293.13946533203125,297.1499938964844,293.1499938964844,0.0258354991674423,-1041.0006103515625,304.14862060546875,0.6193464398384094,0.0689456164836883,0.0660857483744621,293.1462097167969,297.1499938964844,293.1499938964844,0.0301267560571432,-828.2272338867188,304.14923095703125,0.6340065598487854,0.0742852613329887,0.0525758601725101,293.13934326171875,297.1499938964844,293.1499938964844,0.0518403276801109,-1498.1138916015625,304.1485900878906,0.7000983357429504,0.0995994210243225,0.0951048135757446,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.548565685749054,0.050000000745058,0.2288917154073715,291.14715576171875,291.1499938964844,272.0348815917969,271.578369140625,284.1717834472656,293.3185729980469,291.1472473144531,1.0,0.1604314744472503,1.0,1.0,0.997871160507202,1.0,-0.5999395847320557,0.2580475509166717,0.3418920338153839,0.0947027280926704,0.0,0.0,0.1381731927394867,24.79098320007324,25.0,0.547480583190918,-4225.41552734375,37.56553268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.094400517642498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114383190870285,0.114387422800064,-4.233048912283266e-06,0.0,9.580452024238184e-05,0.0,0.0,4.445854663848877,0.0,0.0,0.0,0.2719566822052002,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964056551456,-905.9020385742188,304.1491394042969,0.6008779406547546,0.063070461153984,0.0575082786381244,293.13873291015625,297.1499938964844,293.1499938964844,0.026151530444622,-1047.131591796875,304.1485595703125,0.6206453442573547,0.0693630948662757,0.0664768368005752,293.1455078125,297.1499938964844,293.1499938964844,0.0303155984729528,-830.7508544921875,304.149169921875,0.6347450613975525,0.0745209082961082,0.0527374967932701,293.1388854980469,297.1499938964844,293.1499938964844,0.0521420016884803,-1503.4075927734375,304.1485595703125,0.7011358737945557,0.0999599695205688,0.0954433232545852,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1474914550781,291.1499938964844,272.0419006347656,271.5805053710937,284.1796569824219,293.3186340332031,291.1475524902344,1.0,0.160538762807846,1.0,1.0,0.9978432655334472,1.0,-0.6012864112854004,0.2584886848926544,0.3427976965904236,0.0952739715576171,0.0,0.0,0.1384839415550232,24.78039932250977,25.0,0.4330866932868957,-4230.107421875,37.6942024230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,304.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0945336371660232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145258098840713,0.1145300418138504,-4.233295840094797e-06,0.0,9.5939620223362e-05,0.0,0.0,4.451779842376709,0.0,0.0,0.0,0.2719795405864715,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964056551456,-905.9020385742188,304.1491394042969,0.6008779406547546,0.063070461153984,0.0575082786381244,293.13873291015625,297.1499938964844,293.1499938964844,0.026151530444622,-1047.131591796875,304.1485595703125,0.6206453442573547,0.0693630948662757,0.0664768368005752,293.1455078125,297.1499938964844,293.1499938964844,0.0303155984729528,-830.7508544921875,304.149169921875,0.6347450613975525,0.0745209082961082,0.0527374967932701,293.1388854980469,297.1499938964844,293.1499938964844,0.0521420016884803,-1503.4075927734375,304.1485595703125,0.7011358737945557,0.0999599695205688,0.0954433232545852,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5487040877342224,0.050000000745058,0.2288867682218551,291.1474914550781,291.1499938964844,272.0419006347656,271.5805053710937,284.1796569824219,293.3186340332031,291.1475524902344,1.0,0.160538762807846,1.0,1.0,0.9978432655334472,1.0,-0.6012864112854004,0.2584886848926544,0.3427976965904236,0.0952739715576171,0.0,0.0,0.1384839415550232,24.78039932250977,25.0,0.4330866932868957,-4230.107421875,37.6942024230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,304.2843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0945336371660232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145258098840713,0.1145300418138504,-4.233295840094797e-06,0.0,9.5939620223362e-05,0.0,0.0,4.451779842376709,0.0,0.0,0.0,0.2719795405864715,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217782538384199,-909.6502685546876,304.1491394042969,0.6019360423088074,0.0633382573723793,0.0577472858130931,293.1380310058594,297.1499938964844,293.1499938964844,0.0264791715890169,-1053.447021484375,304.14849853515625,0.6219623684883118,0.0697920992970466,0.0668792277574539,293.1448669433594,297.1499938964844,293.1499938964844,0.030515719205141,-833.4197387695312,304.14910888671875,0.6355162262916565,0.074768953025341,0.0529080368578434,293.1384582519531,297.1499938964844,293.1499938964844,0.0524491779506206,-1508.804443359375,304.1485290527344,0.7021843791007996,0.1003266423940658,0.0957877933979034,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5488410592079163,0.050000000745058,0.2288818806409835,291.1477355957031,291.1499938964844,272.04998779296875,271.5835876464844,284.1881103515625,293.3186950683594,291.1477966308594,1.0,0.1606510579586029,1.0,1.0,0.9978153109550476,1.0,-0.6026684045791626,0.2589423060417175,0.343726098537445,0.0958585664629936,0.0,0.0,0.1387656927108764,24.77053642272949,25.0,0.3218089044094085,-4234.6455078125,37.82759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,304.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0946518257260322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146544814109802,0.1146587133407592,-4.233515937812626e-06,0.0,9.60595643846318e-05,0.0,0.0,4.45712423324585,0.0,0.0,0.0,0.2720001339912414,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217782538384199,-909.6502685546876,304.1491394042969,0.6019360423088074,0.0633382573723793,0.0577472858130931,293.1380310058594,297.1499938964844,293.1499938964844,0.0264791715890169,-1053.447021484375,304.14849853515625,0.6219623684883118,0.0697920992970466,0.0668792277574539,293.1448669433594,297.1499938964844,293.1499938964844,0.030515719205141,-833.4197387695312,304.14910888671875,0.6355162262916565,0.074768953025341,0.0529080368578434,293.1384582519531,297.1499938964844,293.1499938964844,0.0524491779506206,-1508.804443359375,304.1485290527344,0.7021843791007996,0.1003266423940658,0.0957877933979034,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5488410592079163,0.050000000745058,0.2288818806409835,291.1477355957031,291.1499938964844,272.04998779296875,271.5835876464844,284.1881103515625,293.3186950683594,291.1477966308594,1.0,0.1606510579586029,1.0,1.0,0.9978153109550476,1.0,-0.6026684045791626,0.2589423060417175,0.343726098537445,0.0958585664629936,0.0,0.0,0.1387656927108764,24.77053642272949,25.0,0.3218089044094085,-4234.6455078125,37.82759094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,304.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0946518257260322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146544814109802,0.1146587133407592,-4.233515937812626e-06,0.0,9.60595643846318e-05,0.0,0.0,4.45712423324585,0.0,0.0,0.0,0.2720001339912414,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219632349908351,-913.4419555664062,304.14910888671875,0.602994978427887,0.063608631491661,0.0579887367784976,293.1373596191406,297.1499938964844,293.1499938964844,0.0268321130424737,-1059.881591796875,304.1484069824219,0.6232919692993164,0.0702302977442741,0.0672906935214996,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253058999776,-836.2088012695312,304.1490478515625,0.6363141536712646,0.0750271305441856,0.0530859194695949,293.1380920410156,297.1499938964844,293.1499938964844,0.0527608655393123,-1514.287353515625,304.14849853515625,0.7032409906387329,0.1006983593106269,0.0961371958255767,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.548976480960846,0.050000000745058,0.2288770675659179,291.1479187011719,291.1499938964844,272.0589599609375,271.5873718261719,284.197021484375,293.3187561035156,291.14794921875,1.0,0.1607676446437835,1.0,1.0,0.9977877140045166,1.0,-0.604079008102417,0.2594055533409118,0.3446734249591827,0.0964552387595176,0.0,0.0,0.1390298455953598,24.7613525390625,25.0,0.2201630920171737,-4239.076171875,37.96500396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,304.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0947568416595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147743314504623,0.1147785633802414,-4.233718755131122e-06,0.0,9.6166149887722e-05,0.0,0.0,4.462100505828857,0.0,0.0,0.0,0.2720192670822143,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219632349908351,-913.4419555664062,304.14910888671875,0.602994978427887,0.063608631491661,0.0579887367784976,293.1373596191406,297.1499938964844,293.1499938964844,0.0268321130424737,-1059.881591796875,304.1484069824219,0.6232919692993164,0.0702302977442741,0.0672906935214996,293.14422607421875,297.1499938964844,293.1499938964844,0.0307253058999776,-836.2088012695312,304.1490478515625,0.6363141536712646,0.0750271305441856,0.0530859194695949,293.1380920410156,297.1499938964844,293.1499938964844,0.0527608655393123,-1514.287353515625,304.14849853515625,0.7032409906387329,0.1006983593106269,0.0961371958255767,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.548976480960846,0.050000000745058,0.2288770675659179,291.1479187011719,291.1499938964844,272.0589599609375,271.5873718261719,284.197021484375,293.3187561035156,291.14794921875,1.0,0.1607676446437835,1.0,1.0,0.9977877140045166,1.0,-0.604079008102417,0.2594055533409118,0.3446734249591827,0.0964552387595176,0.0,0.0,0.1390298455953598,24.7613525390625,25.0,0.2201630920171737,-4239.076171875,37.96500396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,304.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0947568416595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147743314504623,0.1147785633802414,-4.233718755131122e-06,0.0,9.6166149887722e-05,0.0,0.0,4.462100505828857,0.0,0.0,0.0,0.2720192670822143,4.0,0.0,1.0
