time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511591225862,-917.2726440429688,304.14910888671875,0.6040531992912292,0.0638813152909278,0.0582323744893074,293.1367492675781,297.1499938964844,293.1499938964844,0.0271520819514989,-1066.5240478515625,304.1484069824219,0.6246322393417358,0.0706764906644821,0.0677101910114288,293.1436462402344,297.1499938964844,293.1499938964844,0.0309436991810798,-839.1085205078125,304.1490173339844,0.6371363401412964,0.0752945616841316,0.053270548582077,293.1377258300781,297.1499938964844,293.1499938964844,0.0530767664313316,-1519.8514404296875,304.1484680175781,0.7043042182922363,0.1010748296976089,0.0964912474155426,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.549109935760498,0.050000000745058,0.2288723140954971,291.1480407714844,291.1499938964844,272.06854248046875,271.591552734375,284.20623779296875,293.3188171386719,291.1480407714844,1.0,0.1608884185552597,1.0,1.0,0.9977601170539856,1.0,-0.6055155992507935,0.2598774433135986,0.3456381559371948,0.0970633849501609,0.0,0.0,0.1392834037542343,24.752910614013672,25.0,0.1276815533638,-4243.4326171875,38.10626602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,304.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0948493778705596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148886159062385,0.1148928552865982,-4.233909294271143e-06,0.0,9.626006067264824e-05,0.0,0.0,4.466843128204346,0.0,0.0,0.0,0.2720374464988708,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511591225862,-917.2726440429688,304.14910888671875,0.6040531992912292,0.0638813152909278,0.0582323744893074,293.1367492675781,297.1499938964844,293.1499938964844,0.0271520819514989,-1066.5240478515625,304.1484069824219,0.6246322393417358,0.0706764906644821,0.0677101910114288,293.1436462402344,297.1499938964844,293.1499938964844,0.0309436991810798,-839.1085205078125,304.1490173339844,0.6371363401412964,0.0752945616841316,0.053270548582077,293.1377258300781,297.1499938964844,293.1499938964844,0.0530767664313316,-1519.8514404296875,304.1484680175781,0.7043042182922363,0.1010748296976089,0.0964912474155426,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.549109935760498,0.050000000745058,0.2288723140954971,291.1480407714844,291.1499938964844,272.06854248046875,271.591552734375,284.20623779296875,293.3188171386719,291.1480407714844,1.0,0.1608884185552597,1.0,1.0,0.9977601170539856,1.0,-0.6055155992507935,0.2598774433135986,0.3456381559371948,0.0970633849501609,0.0,0.0,0.1392834037542343,24.752910614013672,25.0,0.1276815533638,-4243.4326171875,38.10626602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,304.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0948493778705596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148886159062385,0.1148928552865982,-4.233909294271143e-06,0.0,9.626006067264824e-05,0.0,0.0,4.466843128204346,0.0,0.0,0.0,0.2720374464988708,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222461447119712,-919.2008056640624,304.1490783691406,0.6045814156532288,0.0640183836221695,0.0583548918366432,293.1364440917969,297.1499938964844,293.1499938964844,0.0272929295897483,-1069.8533935546875,304.1484375,0.6253049373626709,0.0709019675850868,0.0679223835468292,293.1433410644531,297.1499938964844,293.1499938964844,0.0310558155179023,-840.5946044921875,304.14898681640625,0.6375551223754883,0.075431227684021,0.0533650554716587,293.1375427246094,297.1499938964844,293.1499938964844,0.0532361529767513,-1522.6612548828125,304.1484680175781,0.7048377394676208,0.1012646555900573,0.0966698601841926,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5491757988929749,0.050000000745058,0.2288699746131897,291.1480712890625,291.1499938964844,272.073486328125,271.59375,284.2109375,293.3188781738281,291.1480712890625,1.0,0.1609502732753753,1.0,1.0,0.9977462887763976,1.0,-0.6062422394752502,0.2601160109043121,0.3461262583732605,0.0973714962601661,0.0,0.0,0.139408990740776,24.748979568481445,25.0,0.083373874425888,-4245.59423828125,38.1782112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0948916003108024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149448752403259,0.1149491146206855,-4.234001607983373e-06,0.0,9.630290878703818e-05,0.0,0.0,4.469176769256592,0.0,0.0,0.0,0.2720463871955871,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223417654633522,-921.1364135742188,304.1490783691406,0.6051086783409119,0.0641558766365051,0.0584778115153312,293.1361694335937,297.1499938964844,293.1499938964844,0.0274299085140228,-1073.218994140625,304.1484680175781,0.6259788274765015,0.0711287707090377,0.0681359097361564,293.14306640625,297.1499938964844,293.1499938964844,0.0311696305871009,-842.1014404296875,304.1489562988281,0.6379782557487488,0.0755695924162864,0.0534608066082,293.13739013671875,297.1499938964844,293.1499938964844,0.0533963926136493,-1525.4881591796875,304.1484375,0.7053720951080322,0.1014554873108863,0.0968494191765785,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5492410659790039,0.050000000745058,0.2288676500320434,291.1480712890625,291.1499938964844,272.0784606933594,271.595947265625,284.2156982421875,293.31890869140625,291.1481018066406,1.0,0.1610130220651626,1.0,1.0,0.9977327585220336,1.0,-0.6069737076759338,0.2603559792041778,0.3466176986694336,0.0976821556687355,0.0,0.0,0.1395352482795715,24.74524688720703,25.0,0.0403399877250194,-4247.75146484375,38.25096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,304.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0949315726757049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150012165307998,0.1150054484605789,-4.234093921695603e-06,0.0,9.634347225073724e-05,0.0,0.0,4.471513271331787,0.0,0.0,0.0,0.2720553278923034,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225347559899091,-925.0267944335938,304.1490783691406,0.6061595678329468,0.0644318833947181,0.0587246567010879,293.1356506347656,297.1499938964844,293.1499938964844,0.0277003422379493,-1080.008056640625,304.1485290527344,0.6273279190063477,0.0715853050351142,0.0685660913586616,293.142578125,297.1499938964844,293.1499938964844,0.0314015671610832,-845.1666870117188,304.14892578125,0.6388347744941711,0.0758503228425979,0.0536553934216499,293.1370544433594,297.1499938964844,293.1499938964844,0.0537192039191722,-1531.1885986328125,304.1484375,0.7064427137374878,0.1018397659063339,0.0972111672163009,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5493694543838501,0.050000000745058,0.2288630902767181,291.1480712890625,291.1499938964844,272.0884704589844,271.6003112792969,284.2252502441406,293.3190002441406,291.1480712890625,1.0,0.1611410230398178,1.0,1.0,0.9977056384086608,1.0,-0.6084484457969666,0.2608391344547272,0.3476093113422394,0.0983105599880218,0.0,0.0,0.1397937387228012,24.73837852478028,25.0,-0.0404129885137081,-4252.07275390625,38.39863204956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,304.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0950062274932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151159778237342,0.1151202097535133,-4.234278549120063e-06,0.0,9.641924407333136e-05,0.0,0.0,4.47627067565918,0.0,0.0,0.0,0.2720734775066376,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225347559899091,-925.0267944335938,304.1490783691406,0.6061595678329468,0.0644318833947181,0.0587246567010879,293.1356506347656,297.1499938964844,293.1499938964844,0.0277003422379493,-1080.008056640625,304.1485290527344,0.6273279190063477,0.0715853050351142,0.0685660913586616,293.142578125,297.1499938964844,293.1499938964844,0.0314015671610832,-845.1666870117188,304.14892578125,0.6388347744941711,0.0758503228425979,0.0536553934216499,293.1370544433594,297.1499938964844,293.1499938964844,0.0537192039191722,-1531.1885986328125,304.1484375,0.7064427137374878,0.1018397659063339,0.0972111672163009,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5493694543838501,0.050000000745058,0.2288630902767181,291.1480712890625,291.1499938964844,272.0884704589844,271.6003112792969,284.2252502441406,293.3190002441406,291.1480712890625,1.0,0.1611410230398178,1.0,1.0,0.9977056384086608,1.0,-0.6084484457969666,0.2608391344547272,0.3476093113422394,0.0983105599880218,0.0,0.0,0.1397937387228012,24.73837852478028,25.0,-0.0404129885137081,-4252.07275390625,38.39863204956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,304.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0950062274932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151159778237342,0.1151202097535133,-4.234278549120063e-06,0.0,9.641924407333136e-05,0.0,0.0,4.47627067565918,0.0,0.0,0.0,0.2720734775066376,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022729804739356,-928.9369506835938,304.1490478515625,0.6072039604187012,0.0647088885307312,0.0589725226163864,293.1351928710937,297.1499938964844,293.1499938964844,0.0279787611216306,-1086.831787109375,304.1485595703125,0.6286755204200745,0.0720441490411758,0.0689989253878593,293.14208984375,297.1499938964844,293.1499938964844,0.0316377729177475,-848.2811889648438,304.1488952636719,0.6397003531455994,0.0761346369981765,0.0538528598845005,293.13677978515625,297.1499938964844,293.1499938964844,0.0540446154773235,-1536.9425048828125,304.1484069824219,0.7075139880180359,0.1022270247340202,0.0975758880376815,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5494949221611023,0.050000000745058,0.2288586497306823,291.14801025390625,291.1499938964844,272.0982971191406,271.6043395996094,284.2348327636719,293.319091796875,291.1479797363281,1.0,0.1612719595432281,1.0,1.0,0.9976784586906432,1.0,-0.6099346876144409,0.2613247632980346,0.3486099541187286,0.0989475101232528,0.0,0.0,0.1400656253099441,24.732316970825195,25.0,-0.1128305345773696,-4256.43359375,38.548770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950763747096061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152360662817955,0.1152403056621551,-4.234469997754786e-06,0.0,9.649043931858614e-05,0.0,0.0,4.481246948242188,0.0,0.0,0.0,0.2720924317836761,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022729804739356,-928.9369506835938,304.1490478515625,0.6072039604187012,0.0647088885307312,0.0589725226163864,293.1351928710937,297.1499938964844,293.1499938964844,0.0279787611216306,-1086.831787109375,304.1485595703125,0.6286755204200745,0.0720441490411758,0.0689989253878593,293.14208984375,297.1499938964844,293.1499938964844,0.0316377729177475,-848.2811889648438,304.1488952636719,0.6397003531455994,0.0761346369981765,0.0538528598845005,293.13677978515625,297.1499938964844,293.1499938964844,0.0540446154773235,-1536.9425048828125,304.1484069824219,0.7075139880180359,0.1022270247340202,0.0975758880376815,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5494949221611023,0.050000000745058,0.2288586497306823,291.14801025390625,291.1499938964844,272.0982971191406,271.6043395996094,284.2348327636719,293.319091796875,291.1479797363281,1.0,0.1612719595432281,1.0,1.0,0.9976784586906432,1.0,-0.6099346876144409,0.2613247632980346,0.3486099541187286,0.0989475101232528,0.0,0.0,0.1400656253099441,24.732316970825195,25.0,-0.1128305345773696,-4256.43359375,38.548770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950763747096061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152360662817955,0.1152403056621551,-4.234469997754786e-06,0.0,9.649043931858614e-05,0.0,0.0,4.481246948242188,0.0,0.0,0.0,0.2720924317836761,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229266490787267,-932.8613891601562,304.1490478515625,0.6082403659820557,0.0649865642189979,0.0592210739850997,293.1347961425781,297.1499938964844,293.1499938964844,0.0282610151916742,-1093.6761474609375,304.1485595703125,0.6300176382064819,0.0725034475326538,0.069432646036148,293.1416931152344,297.1499938964844,293.1499938964844,0.0318765640258789,-851.4224243164062,304.1488647460937,0.6405693292617798,0.0764205828309059,0.0540518052875995,293.1365051269531,297.1499938964844,293.1499938964844,0.054372139275074,-1542.7413330078125,304.1484069824219,0.7085838317871094,0.1026167869567871,0.0979430973529815,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5496171712875366,0.050000000745058,0.2288543283939361,291.1478881835937,291.1499938964844,272.1076965332031,271.6078491210937,284.2442626953125,293.3191833496094,291.1478576660156,1.0,0.1614053845405578,1.0,1.0,0.9976518154144288,1.0,-0.6114277839660645,0.2618108093738556,0.3496169447898865,0.0995920598506927,0.0,0.0,0.1403565853834152,24.727075576782227,25.0,-0.1773071438074112,-4260.869140625,38.70090866088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,304.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0951448902487754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153641566634178,0.1153683960437774,-4.234671450831229e-06,0.0,9.655996836954728e-05,0.0,0.0,4.48655366897583,0.0,0.0,0.0,0.2721126079559326,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229266490787267,-932.8613891601562,304.1490478515625,0.6082403659820557,0.0649865642189979,0.0592210739850997,293.1347961425781,297.1499938964844,293.1499938964844,0.0282610151916742,-1093.6761474609375,304.1485595703125,0.6300176382064819,0.0725034475326538,0.069432646036148,293.1416931152344,297.1499938964844,293.1499938964844,0.0318765640258789,-851.4224243164062,304.1488647460937,0.6405693292617798,0.0764205828309059,0.0540518052875995,293.1365051269531,297.1499938964844,293.1499938964844,0.054372139275074,-1542.7413330078125,304.1484069824219,0.7085838317871094,0.1026167869567871,0.0979430973529815,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5496171712875366,0.050000000745058,0.2288543283939361,291.1478881835937,291.1499938964844,272.1076965332031,271.6078491210937,284.2442626953125,293.3191833496094,291.1478576660156,1.0,0.1614053845405578,1.0,1.0,0.9976518154144288,1.0,-0.6114277839660645,0.2618108093738556,0.3496169447898865,0.0995920598506927,0.0,0.0,0.1403565853834152,24.727075576782227,25.0,-0.1773071438074112,-4260.869140625,38.70090866088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,304.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0951448902487754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153641566634178,0.1153683960437774,-4.234671450831229e-06,0.0,9.655996836954728e-05,0.0,0.0,4.48655366897583,0.0,0.0,0.0,0.2721126079559326,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.023125285282731,-936.7997436523438,304.1490173339844,0.6092689037322998,0.0652649998664856,0.0594702921807765,293.1344299316406,297.1499938964844,293.1499938964844,0.0285705979913473,-1100.7696533203125,304.1485290527344,0.631352961063385,0.0729625597596168,0.0698662847280502,293.1413269042969,297.1499938964844,293.1499938964844,0.0321170724928379,-854.5791625976562,304.1488342285156,0.6414393186569214,0.076707512140274,0.0542515218257904,293.1362609863281,297.1499938964844,293.1499938964844,0.0547016784548759,-1548.5838623046875,304.1483764648437,0.7096439003944397,0.1030091047286987,0.0983127281069755,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5497363209724426,0.050000000745058,0.2288501113653183,291.1477355957031,291.1499938964844,272.1164245605469,271.6105651855469,284.2535095214844,293.3193054199219,291.147705078125,1.0,0.1615410149097442,1.0,1.0,0.9976251125335692,1.0,-0.6129255294799805,0.2622964382171631,0.3506291210651397,0.100243829190731,0.0,0.0,0.1406730413436889,24.72260093688965,25.0,-0.2378013432025909,-4265.427734375,38.85478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,304.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0952146127820015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155031621456146,0.1155074015259742,-4.234889274812304e-06,0.0,9.66307270573452e-05,0.0,0.0,4.492311954498291,0.0,0.0,0.0,0.2721344828605652,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.023125285282731,-936.7997436523438,304.1490173339844,0.6092689037322998,0.0652649998664856,0.0594702921807765,293.1344299316406,297.1499938964844,293.1499938964844,0.0285705979913473,-1100.7696533203125,304.1485290527344,0.631352961063385,0.0729625597596168,0.0698662847280502,293.1413269042969,297.1499938964844,293.1499938964844,0.0321170724928379,-854.5791625976562,304.1488342285156,0.6414393186569214,0.076707512140274,0.0542515218257904,293.1362609863281,297.1499938964844,293.1499938964844,0.0547016784548759,-1548.5838623046875,304.1483764648437,0.7096439003944397,0.1030091047286987,0.0983127281069755,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5497363209724426,0.050000000745058,0.2288501113653183,291.1477355957031,291.1499938964844,272.1164245605469,271.6105651855469,284.2535095214844,293.3193054199219,291.147705078125,1.0,0.1615410149097442,1.0,1.0,0.9976251125335692,1.0,-0.6129255294799805,0.2622964382171631,0.3506291210651397,0.100243829190731,0.0,0.0,0.1406730413436889,24.72260093688965,25.0,-0.2378013432025909,-4265.427734375,38.85478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,304.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0952146127820015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155031621456146,0.1155074015259742,-4.234889274812304e-06,0.0,9.66307270573452e-05,0.0,0.0,4.492311954498291,0.0,0.0,0.0,0.2721344828605652,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232252907007932,-938.7745971679688,304.1490173339844,0.6097806692123413,0.0654045492410659,0.0595951937139034,293.13427734375,297.1499938964844,293.1499938964844,0.0288407187908887,-1103.639404296875,304.1483154296875,0.6320189833641052,0.0731922760605812,0.0700831487774849,293.1411437988281,297.1499938964844,293.1499938964844,0.0322379171848297,-856.1627807617188,304.1488342285156,0.6418749690055847,0.0768513455986976,0.0543516427278518,293.1361389160156,297.1499938964844,293.1499938964844,0.0548671782016754,-1551.52099609375,304.1483764648437,0.7101694345474243,0.1032062023878097,0.0984984263777732,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497950911521912,0.050000000745058,0.2288480252027511,291.1476135253906,291.1499938964844,272.12042236328125,271.611572265625,284.25799560546875,293.3193664550781,291.1475830078125,1.0,0.1616095155477523,1.0,1.0,0.9976117610931396,1.0,-0.6136762499809265,0.2625391483306885,0.3511370718479156,0.1005722880363464,0.0,0.0,0.1408418267965316,24.720579147338867,25.0,-0.2696712017059326,-4267.767578125,38.93230056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,304.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0952506363391876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155772060155868,0.1155814453959465,-4.235004325892078e-06,0.0,9.666728146839888e-05,0.0,0.0,4.4953789710998535,0.0,0.0,0.0,0.2721461057662964,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233257748186588,-940.7535400390624,304.1490173339844,0.6102912425994873,0.065544381737709,0.0597203038632869,293.13409423828125,297.1499938964844,293.1499938964844,0.0293432585895061,-1107.1292724609375,304.1477355957031,0.6326858997344971,0.0734228491783142,0.0703006014227867,293.1409912109375,297.1499938964844,293.1499938964844,0.0323591642081737,-857.7499389648438,304.1488342285156,0.6423113942146301,0.0769954845309257,0.0544519387185573,293.13604736328125,297.1499938964844,293.1499938964844,0.0550331361591815,-1554.4683837890625,304.1483764648437,0.7106925845146179,0.1034039482474327,0.0986846834421157,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5498537421226501,0.050000000745058,0.2288459539413452,291.14752197265625,291.1499938964844,272.1241760253906,271.6122741699219,284.26239013671875,293.3194580078125,291.1474914550781,1.0,0.1616783887147903,1.0,1.0,0.9975985288619996,1.0,-0.6144287586212158,0.2627820670604706,0.3516466915607452,0.1009026244282722,0.0,0.0,0.1410179138183593,24.718639373779297,25.0,-0.3060836493968963,-4270.15576171875,39.01021194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0952876582741737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156543642282486,0.1156586036086082,-4.235124379192712e-06,0.0,9.670485451351853e-05,0.0,0.0,4.498575210571289,0.0,0.0,0.0,0.2721582353115082,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235286355018615,-944.7327270507812,304.1490173339844,0.6113096475601196,0.0658253356814384,0.0599716193974018,293.1338195800781,297.1499938964844,293.1499938964844,0.0297372844070196,-1114.211181640625,304.1478576660156,0.634018063545227,0.07388336956501,0.0707356259226799,293.14068603515625,297.1499938964844,293.1499938964844,0.0326034352183342,-860.94287109375,304.1488037109375,0.6431877613067627,0.0772852227091789,0.0546534843742847,293.13580322265625,297.1499938964844,293.1499938964844,0.0553672425448894,-1560.40869140625,304.1483459472656,0.7117331624031067,0.1038021668791771,0.0990597084164619,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5499700307846069,0.050000000745058,0.2288418561220169,291.1472473144531,291.1499938964844,272.1307373046875,271.6126708984375,284.2708435058594,293.319580078125,291.147216796875,1.0,0.1618175506591797,1.0,1.0,0.9975719451904296,1.0,-0.6159395575523376,0.2632685601711273,0.3526709675788879,0.1015690118074417,0.0,0.0,0.14140385389328,24.715103149414062,25.0,-0.3884130716323852,-4275.1484375,39.1673469543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,304.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0953669250011444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158230975270271,0.1158273294568061,-4.23538494942477e-06,0.0,9.678530477685854e-05,0.0,0.0,4.505564212799072,0.0,0.0,0.0,0.2721847295761108,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235286355018615,-944.7327270507812,304.1490173339844,0.6113096475601196,0.0658253356814384,0.0599716193974018,293.1338195800781,297.1499938964844,293.1499938964844,0.0297372844070196,-1114.211181640625,304.1478576660156,0.634018063545227,0.07388336956501,0.0707356259226799,293.14068603515625,297.1499938964844,293.1499938964844,0.0326034352183342,-860.94287109375,304.1488037109375,0.6431877613067627,0.0772852227091789,0.0546534843742847,293.13580322265625,297.1499938964844,293.1499938964844,0.0553672425448894,-1560.40869140625,304.1483459472656,0.7117331624031067,0.1038021668791771,0.0990597084164619,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5499700307846069,0.050000000745058,0.2288418561220169,291.1472473144531,291.1499938964844,272.1307373046875,271.6126708984375,284.2708435058594,293.319580078125,291.147216796875,1.0,0.1618175506591797,1.0,1.0,0.9975719451904296,1.0,-0.6159395575523376,0.2632685601711273,0.3526709675788879,0.1015690118074417,0.0,0.0,0.14140385389328,24.715103149414062,25.0,-0.3884130716323852,-4275.1484375,39.1673469543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,304.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0953669250011444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158230975270271,0.1158273294568061,-4.23538494942477e-06,0.0,9.678530477685854e-05,0.0,0.0,4.505564212799072,0.0,0.0,0.0,0.2721847295761108,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237340815365314,-948.7416381835938,304.14898681640625,0.6123198866844177,0.0661082416772842,0.0602245815098285,293.1335754394531,297.1499938964844,293.1499938964844,0.0301089063286781,-1121.0948486328125,304.14794921875,0.6353496313095093,0.0743445307016372,0.0711709484457969,293.1404113769531,297.1499938964844,293.1499938964844,0.0328501872718334,-864.1620483398438,304.1488037109375,0.6440702676773071,0.0775771215558052,0.0548564530909061,293.1356201171875,297.1499938964844,293.1499938964844,0.0557042472064495,-1566.4093017578125,304.1483459472656,0.7127681374549866,0.1042040959000587,0.0994381159543991,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5500859618186951,0.050000000745058,0.2288377583026886,291.1469421386719,291.1499938964844,272.1358642578125,271.611572265625,284.2787170410156,293.3197326660156,291.1468811035156,1.0,0.1619582325220108,1.0,1.0,0.99754536151886,1.0,-0.6174583435058594,0.2637563645839691,0.3537019789218902,0.1022426337003707,0.0,0.0,0.1418365389108657,24.711849212646484,25.0,-0.4714537560939789,-4280.4775390625,39.32610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0954543501138687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160122454166412,0.1160164773464202,-4.235675532981986e-06,0.0,9.68740350799635e-05,0.0,0.0,4.513399124145508,0.0,0.0,0.0,0.272214412689209,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237340815365314,-948.7416381835938,304.14898681640625,0.6123198866844177,0.0661082416772842,0.0602245815098285,293.1335754394531,297.1499938964844,293.1499938964844,0.0301089063286781,-1121.0948486328125,304.14794921875,0.6353496313095093,0.0743445307016372,0.0711709484457969,293.1404113769531,297.1499938964844,293.1499938964844,0.0328501872718334,-864.1620483398438,304.1488037109375,0.6440702676773071,0.0775771215558052,0.0548564530909061,293.1356201171875,297.1499938964844,293.1499938964844,0.0557042472064495,-1566.4093017578125,304.1483459472656,0.7127681374549866,0.1042040959000587,0.0994381159543991,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5500859618186951,0.050000000745058,0.2288377583026886,291.1469421386719,291.1499938964844,272.1358642578125,271.611572265625,284.2787170410156,293.3197326660156,291.1468811035156,1.0,0.1619582325220108,1.0,1.0,0.99754536151886,1.0,-0.6174583435058594,0.2637563645839691,0.3537019789218902,0.1022426337003707,0.0,0.0,0.1418365389108657,24.711849212646484,25.0,-0.4714537560939789,-4280.4775390625,39.32610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.0954543501138687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160122454166412,0.1160164773464202,-4.235675532981986e-06,0.0,9.68740350799635e-05,0.0,0.0,4.513399124145508,0.0,0.0,0.0,0.272214412689209,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239425022155046,-952.7872924804688,304.14898681640625,0.6133219003677368,0.066393531858921,0.0604795664548873,293.1333312988281,297.1499938964844,293.1499938964844,0.0304910894483327,-1128.0115966796875,304.1479797363281,0.636685311794281,0.0748073980212211,0.0716076418757438,293.1401672363281,297.1499938964844,293.1499938964844,0.0330997705459594,-867.4121704101562,304.1487731933594,0.6449609994888306,0.0778715535998344,0.0550611168146133,293.1354064941406,297.1499938964844,293.1499938964844,0.0560445301234722,-1572.4774169921875,304.1483154296875,0.7138001918792725,0.1046102046966552,0.0998203381896019,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5502024292945862,0.050000000745058,0.2288336604833603,291.14654541015625,291.1499938964844,272.1392517089844,271.60870361328125,284.28594970703125,293.31988525390625,291.146484375,1.0,0.1621003895998001,1.0,1.0,0.9975191354751588,1.0,-0.6189878582954407,0.2642465531826019,0.3547413051128387,0.1029240787029266,0.0,0.0,0.1423235237598419,24.70871925354004,25.0,-0.5662493705749512,-4286.22265625,39.48659896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,304.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0955518633127212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162251234054565,0.1162293553352356,-4.236002041579923e-06,0.0,9.6972995379474e-05,0.0,0.0,4.522218227386475,0.0,0.0,0.0,0.2722478210926056,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239425022155046,-952.7872924804688,304.14898681640625,0.6133219003677368,0.066393531858921,0.0604795664548873,293.1333312988281,297.1499938964844,293.1499938964844,0.0304910894483327,-1128.0115966796875,304.1479797363281,0.636685311794281,0.0748073980212211,0.0716076418757438,293.1401672363281,297.1499938964844,293.1499938964844,0.0330997705459594,-867.4121704101562,304.1487731933594,0.6449609994888306,0.0778715535998344,0.0550611168146133,293.1354064941406,297.1499938964844,293.1499938964844,0.0560445301234722,-1572.4774169921875,304.1483154296875,0.7138001918792725,0.1046102046966552,0.0998203381896019,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5502024292945862,0.050000000745058,0.2288336604833603,291.14654541015625,291.1499938964844,272.1392517089844,271.60870361328125,284.28594970703125,293.31988525390625,291.146484375,1.0,0.1621003895998001,1.0,1.0,0.9975191354751588,1.0,-0.6189878582954407,0.2642465531826019,0.3547413051128387,0.1029240787029266,0.0,0.0,0.1423235237598419,24.70871925354004,25.0,-0.5662493705749512,-4286.22265625,39.48659896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,304.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0955518633127212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162251234054565,0.1162293553352356,-4.236002041579923e-06,0.0,9.6972995379474e-05,0.0,0.0,4.522218227386475,0.0,0.0,0.0,0.2722478210926056,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.024154482409358,-956.880859375,304.1489562988281,0.6143198013305664,0.0666819959878921,0.0607372559607028,293.13311767578125,297.1499938964844,293.1499938964844,0.0308772884309291,-1134.9705810546875,304.14801025390625,0.6380290389060974,0.0752729028463363,0.0720466375350952,293.1399230957031,297.1499938964844,293.1499938964844,0.0333527512848377,-870.7008666992188,304.1487731933594,0.645862340927124,0.0781691595911979,0.0552679114043712,293.1351928710937,297.1499938964844,293.1499938964844,0.056388933211565,-1578.6287841796875,304.1483154296875,0.7148329615592957,0.1050214990973472,0.1002072766423225,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5503203272819519,0.050000000745058,0.2288295179605484,291.1460876464844,291.1499938964844,272.1406555175781,271.60382080078125,284.2923583984375,293.3200378417969,291.14599609375,1.0,0.1622441112995147,1.0,1.0,0.9974929690361024,1.0,-0.6205315589904785,0.2647407650947571,0.3557907938957214,0.1036138013005256,0.0,0.0,0.1428791582584381,24.70559501647949,25.0,-0.6617390513420105,-4292.51025390625,39.64910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.095662422478199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164682507514953,0.116472490131855,-4.236374024912948e-06,0.0,9.708519792184234e-05,0.0,0.0,4.53229284286499,0.0,0.0,0.0,0.2722859680652618,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.024154482409358,-956.880859375,304.1489562988281,0.6143198013305664,0.0666819959878921,0.0607372559607028,293.13311767578125,297.1499938964844,293.1499938964844,0.0308772884309291,-1134.9705810546875,304.14801025390625,0.6380290389060974,0.0752729028463363,0.0720466375350952,293.1399230957031,297.1499938964844,293.1499938964844,0.0333527512848377,-870.7008666992188,304.1487731933594,0.645862340927124,0.0781691595911979,0.0552679114043712,293.1351928710937,297.1499938964844,293.1499938964844,0.056388933211565,-1578.6287841796875,304.1483154296875,0.7148329615592957,0.1050214990973472,0.1002072766423225,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5503203272819519,0.050000000745058,0.2288295179605484,291.1460876464844,291.1499938964844,272.1406555175781,271.60382080078125,284.2923583984375,293.3200378417969,291.14599609375,1.0,0.1622441112995147,1.0,1.0,0.9974929690361024,1.0,-0.6205315589904785,0.2647407650947571,0.3557907938957214,0.1036138013005256,0.0,0.0,0.1428791582584381,24.70559501647949,25.0,-0.6617390513420105,-4292.51025390625,39.64910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.095662422478199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164682507514953,0.116472490131855,-4.236374024912948e-06,0.0,9.708519792184234e-05,0.0,0.0,4.53229284286499,0.0,0.0,0.0,0.2722859680652618,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242618788033723,-958.9467163085938,304.1489562988281,0.6148190498352051,0.06682750582695,0.0608671978116035,293.1330261230469,297.1499938964844,293.1499938964844,0.0310719460248947,-1138.46728515625,304.14801025390625,0.6387056708335876,0.0755067244172096,0.0722671076655387,293.1398010253906,297.1499938964844,293.1499938964844,0.0334805287420749,-872.3598022460938,304.1487731933594,0.6463184952735901,0.0783191621303558,0.055372130125761,293.1350402832031,297.1499938964844,293.1499938964844,0.0565660968422889,-1581.7974853515625,304.1482849121094,0.7153605818748474,0.1052394434809684,0.100406527519226,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5503811836242676,0.050000000745058,0.2288273721933365,291.1458435058594,291.1499938964844,272.1405639648437,271.6005554199219,284.2952575683594,293.32012939453125,291.145751953125,1.0,0.1623166054487228,1.0,1.0,0.9974798560142516,1.0,-0.621313750743866,0.2649916112422943,0.3563221395015716,0.1039626076817512,0.0,0.0,0.143184095621109,24.703813552856445,25.0,-0.7122317552566528,-4295.8896484375,39.73141860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.0957229882478714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166019141674041,0.1166061460971832,-4.236578661220847e-06,0.0,9.714666521176696e-05,0.0,0.0,4.537832260131836,0.0,0.0,0.0,0.2723069190979004,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243702996522188,-961.0272216796876,304.1489562988281,0.6153330206871033,0.0669740810990333,0.0609978921711444,293.1329345703125,297.1499938964844,293.1499938964844,0.0312677100300788,-1141.9769287109375,304.14801025390625,0.6393997669219971,0.0757414326071739,0.0724882185459137,293.13970947265625,297.1499938964844,293.1499938964844,0.0336092263460159,-874.0294799804688,304.14874267578125,0.6467929482460022,0.0784701332449913,0.0554768741130828,293.1343994140625,297.1499938964844,293.1499938964844,0.0567889958620071,-1585.795166015625,304.148193359375,0.7160252332687378,0.1055575907230377,0.1006588712334632,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5504586696624756,0.050000000745058,0.2288246601819992,291.1455383300781,291.1499938964844,272.1398620605469,271.5966796875,284.2978515625,293.3201904296875,291.1454467773437,1.0,0.1623904854059219,1.0,1.0,0.9974669218063354,1.0,-0.6221612095832825,0.2652705311775207,0.3568906784057617,0.1043245792388916,0.0,0.0,0.143511489033699,24.69950294494629,25.0,-0.8358883857727051,-4299.59130859375,39.81822967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,304.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0957876071333885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167449951171875,0.1167492344975471,-4.236796939949272e-06,0.0,9.72122434177436e-05,0.0,0.0,4.543763160705566,0.0,0.0,0.0,0.2723293602466583,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245917178690433,-965.2647705078124,304.14892578125,0.6164283156394958,0.0672717243432998,0.0612622387707233,293.1327209472656,297.1499938964844,293.1499938964844,0.03166414052248,-1149.0684814453125,304.14801025390625,0.6408639550209045,0.0762143060564994,0.0729327648878097,293.13946533203125,297.1499938964844,293.1499938964844,0.0338711775839328,-877.427490234375,304.14874267578125,0.6478212475776672,0.078776016831398,0.0556883588433265,293.1319580078125,297.1499938964844,293.1499938964844,0.0574543289840221,-1597.769775390625,304.1476745605469,0.7179890871047974,0.1064426377415657,0.1014153808355331,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5506869554519653,0.050000000745058,0.2288166880607605,291.1446228027344,291.1499938964844,272.13653564453125,271.5870666503906,284.3022155761719,293.3203125,291.14434814453125,1.0,0.162546306848526,1.0,1.0,0.9974411129951476,1.0,-0.6241640448570251,0.2659611999988556,0.3582028448581695,0.1051097065210342,0.0,0.0,0.1442857235670089,24.679950714111328,25.0,-1.639168381690979,-4308.466796875,40.01401138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,304.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.0959306061267852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170746237039566,0.1170788556337356,-4.237284883856773e-06,0.0,9.73573696683161e-05,0.0,0.0,4.557414531707764,0.0,0.0,0.0,0.272380918264389,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245917178690433,-965.2647705078124,304.14892578125,0.6164283156394958,0.0672717243432998,0.0612622387707233,293.1327209472656,297.1499938964844,293.1499938964844,0.03166414052248,-1149.0684814453125,304.14801025390625,0.6408639550209045,0.0762143060564994,0.0729327648878097,293.13946533203125,297.1499938964844,293.1499938964844,0.0338711775839328,-877.427490234375,304.14874267578125,0.6478212475776672,0.078776016831398,0.0556883588433265,293.1319580078125,297.1499938964844,293.1499938964844,0.0574543289840221,-1597.769775390625,304.1476745605469,0.7179890871047974,0.1064426377415657,0.1014153808355331,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5506869554519653,0.050000000745058,0.2288166880607605,291.1446228027344,291.1499938964844,272.13653564453125,271.5870666503906,284.3022155761719,293.3203125,291.14434814453125,1.0,0.162546306848526,1.0,1.0,0.9974411129951476,1.0,-0.6241640448570251,0.2659611999988556,0.3582028448581695,0.1051097065210342,0.0,0.0,0.1442857235670089,24.679950714111328,25.0,-1.639168381690979,-4308.466796875,40.01401138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,304.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.0959306061267852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170746237039566,0.1170788556337356,-4.237284883856773e-06,0.0,9.73573696683161e-05,0.0,0.0,4.557414531707764,0.0,0.0,0.0,0.272380918264389,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248229335993528,-969.677734375,304.1488952636719,0.6175805926322937,0.0675785094499588,0.0615337193012237,293.13250732421875,297.1499938964844,293.1499938964844,0.0320707634091377,-1156.3258056640625,304.14801025390625,0.6423957347869873,0.0766943544149398,0.073383092880249,293.1392517089844,297.1499938964844,293.1499938964844,0.0341433063149452,-880.9598999023438,304.1487121582031,0.6489206552505493,0.0790900588035583,0.0559047423303127,293.12896728515625,297.1499938964844,293.1499938964844,0.0583115816116333,-1613.2513427734375,304.14703369140625,0.7204550504684448,0.1075091511011123,0.1023886352777481,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5509668588638306,0.050000000745058,0.2288069576025009,291.1428527832031,291.1499938964844,272.1304931640625,271.5747375488281,284.3052673339844,293.3203430175781,291.1424255371094,1.0,0.1627154797315597,1.0,1.0,0.99741530418396,1.0,-0.6264463067054749,0.2667717635631561,0.3596745431423187,0.1059524491429328,0.0,0.0,0.1453541666269302,24.65339088439941,25.0,-2.654680252075196,-4319.89453125,40.23342514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,304.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.248046875,18000.0,0.0,0.0,0.0961001515388488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175221502780914,0.117526389658451,-4.2379133446956985e-06,0.0,9.75294315139763e-05,0.0,0.0,4.575920581817627,0.0,0.0,0.0,0.2724502980709076,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248229335993528,-969.677734375,304.1488952636719,0.6175805926322937,0.0675785094499588,0.0615337193012237,293.13250732421875,297.1499938964844,293.1499938964844,0.0320707634091377,-1156.3258056640625,304.14801025390625,0.6423957347869873,0.0766943544149398,0.073383092880249,293.1392517089844,297.1499938964844,293.1499938964844,0.0341433063149452,-880.9598999023438,304.1487121582031,0.6489206552505493,0.0790900588035583,0.0559047423303127,293.12896728515625,297.1499938964844,293.1499938964844,0.0583115816116333,-1613.2513427734375,304.14703369140625,0.7204550504684448,0.1075091511011123,0.1023886352777481,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5509668588638306,0.050000000745058,0.2288069576025009,291.1428527832031,291.1499938964844,272.1304931640625,271.5747375488281,284.3052673339844,293.3203430175781,291.1424255371094,1.0,0.1627154797315597,1.0,1.0,0.99741530418396,1.0,-0.6264463067054749,0.2667717635631561,0.3596745431423187,0.1059524491429328,0.0,0.0,0.1453541666269302,24.65339088439941,25.0,-2.654680252075196,-4319.89453125,40.23342514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,304.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.248046875,18000.0,0.0,0.0,0.0961001515388488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175221502780914,0.117526389658451,-4.2379133446956985e-06,0.0,9.75294315139763e-05,0.0,0.0,4.575920581817627,0.0,0.0,0.0,0.2724502980709076,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250643622130155,-974.2645263671876,304.1488647460937,0.6187601089477539,0.0678958445787429,0.0618144124746322,293.1322937011719,297.1499938964844,293.1499938964844,0.0324874706566333,-1163.73974609375,304.1479797363281,0.6439645886421204,0.0771828815340995,0.0738411545753479,293.13897705078125,297.1499938964844,293.1499938964844,0.0344253443181514,-884.6177978515625,304.1486511230469,0.6500586867332458,0.0794133320450782,0.056127443909645,293.1259155273437,297.1499938964844,293.1499938964844,0.0592549033463001,-1630.341796875,304.1464538574219,0.7231057286262512,0.1086635366082191,0.1034601926803588,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5512585639953613,0.050000000745058,0.2287968397140503,291.140625,291.1499938964844,272.1214294433594,271.5594177246094,284.3069763183594,293.3202514648437,291.14019775390625,1.0,0.162897914648056,1.0,1.0,0.9973905086517334,1.0,-0.6288740038871765,0.2676441073417663,0.3612299263477325,0.1068276464939117,0.0,0.0,0.1467512995004654,24.62614822387696,25.0,-3.070983648300171,-4334.05615234375,40.46889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.0963070914149284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181225627660751,0.1181268021464347,-4.238768724462716e-06,0.0,9.773945930646732e-05,0.0,0.0,4.600778579711914,0.0,0.0,0.0,0.2725434303283691,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250643622130155,-974.2645263671876,304.1488647460937,0.6187601089477539,0.0678958445787429,0.0618144124746322,293.1322937011719,297.1499938964844,293.1499938964844,0.0324874706566333,-1163.73974609375,304.1479797363281,0.6439645886421204,0.0771828815340995,0.0738411545753479,293.13897705078125,297.1499938964844,293.1499938964844,0.0344253443181514,-884.6177978515625,304.1486511230469,0.6500586867332458,0.0794133320450782,0.056127443909645,293.1259155273437,297.1499938964844,293.1499938964844,0.0592549033463001,-1630.341796875,304.1464538574219,0.7231057286262512,0.1086635366082191,0.1034601926803588,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5512585639953613,0.050000000745058,0.2287968397140503,291.140625,291.1499938964844,272.1214294433594,271.5594177246094,284.3069763183594,293.3202514648437,291.14019775390625,1.0,0.162897914648056,1.0,1.0,0.9973905086517334,1.0,-0.6288740038871765,0.2676441073417663,0.3612299263477325,0.1068276464939117,0.0,0.0,0.1467512995004654,24.62614822387696,25.0,-3.070983648300171,-4334.05615234375,40.46889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.0963070914149284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181225627660751,0.1181268021464347,-4.238768724462716e-06,0.0,9.773945930646732e-05,0.0,0.0,4.600778579711914,0.0,0.0,0.0,0.2725434303283691,4.0,0.0,1.0
