time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253149550408124,-978.9956665039062,304.1488342285156,0.6199585199356079,0.0682239010930061,0.0621048212051391,293.1320495605469,297.1499938964844,293.1499938964844,0.0329123400151729,-1171.2689208984375,304.14794921875,0.6455607414245605,0.0776794850826263,0.0743071660399437,293.13873291015625,297.1499938964844,293.1499938964844,0.034714750945568,-888.3626708984375,304.14862060546875,0.6512231826782227,0.0797446519136428,0.0563561730086803,293.1229248046875,297.1499938964844,293.1499938964844,0.0602496676146984,-1648.4222412109375,304.14599609375,0.725853443145752,0.1098792552947998,0.1045945063233375,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5515504479408264,0.050000000745058,0.2287867367267608,291.1385192871094,291.1499938964844,272.1091003417969,271.5408630371094,284.3072509765625,293.32012939453125,291.1381530761719,1.0,0.1630933433771133,1.0,1.0,0.9973657131195068,1.0,-0.6314055323600769,0.2685601413249969,0.3628453612327575,0.1077274233102798,0.0,0.0,0.148432046175003,24.60003471374512,25.0,-2.887328147888184,-4350.64111328125,40.71800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1021423339844,304.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.0965636223554611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188647076487541,0.1188689470291137,-4.239871486788616e-06,0.0,9.799980034586042e-05,0.0,0.0,4.63157844543457,0.0,0.0,0.0,0.272659420967102,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253149550408124,-978.9956665039062,304.1488342285156,0.6199585199356079,0.0682239010930061,0.0621048212051391,293.1320495605469,297.1499938964844,293.1499938964844,0.0329123400151729,-1171.2689208984375,304.14794921875,0.6455607414245605,0.0776794850826263,0.0743071660399437,293.13873291015625,297.1499938964844,293.1499938964844,0.034714750945568,-888.3626708984375,304.14862060546875,0.6512231826782227,0.0797446519136428,0.0563561730086803,293.1229248046875,297.1499938964844,293.1499938964844,0.0602496676146984,-1648.4222412109375,304.14599609375,0.725853443145752,0.1098792552947998,0.1045945063233375,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5515504479408264,0.050000000745058,0.2287867367267608,291.1385192871094,291.1499938964844,272.1091003417969,271.5408630371094,284.3072509765625,293.32012939453125,291.1381530761719,1.0,0.1630933433771133,1.0,1.0,0.9973657131195068,1.0,-0.6314055323600769,0.2685601413249969,0.3628453612327575,0.1077274233102798,0.0,0.0,0.148432046175003,24.60003471374512,25.0,-2.887328147888184,-4350.64111328125,40.71800231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1021423339844,304.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.0965636223554611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188647076487541,0.1188689470291137,-4.239871486788616e-06,0.0,9.799980034586042e-05,0.0,0.0,4.63157844543457,0.0,0.0,0.0,0.272659420967102,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254434179514646,-981.4085083007812,304.1488037109375,0.6205636262893677,0.0683918297290802,0.0622535981237888,293.1319274902344,297.1499938964844,293.1499938964844,0.0331270918250083,-1175.0626220703125,304.1479187011719,0.6463665962219238,0.0779302567243576,0.0745426788926124,293.1386108398437,297.1499938964844,293.1499938964844,0.0348611660301685,-890.25341796875,304.14862060546875,0.6518118381500244,0.0799124464392662,0.0564722120761871,293.1214904785156,297.1499938964844,293.1499938964844,0.060762133449316,-1657.7603759765625,304.1457824707031,0.727255642414093,0.1105070263147354,0.1051811799407005,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5516951084136963,0.050000000745058,0.2287817448377609,291.1375732421875,291.1499938964844,272.1016540527344,271.5303039550781,284.30682373046875,293.320068359375,291.1372375488281,1.0,0.1631957292556762,1.0,1.0,0.9973533153533936,1.0,-0.6327040791511536,0.2690319418907165,0.3636721074581146,0.1081853583455085,0.0,0.0,0.1493597775697708,24.58759307861328,25.0,-2.676252841949463,-4359.70263671875,40.84725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972595214844,304.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.919921875,18000.0,0.0,0.0,0.0967137515544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192808449268341,0.1192850917577743,-4.240506768837804e-06,0.0,9.815215889830142e-05,0.0,0.0,4.6488800048828125,0.0,0.0,0.0,0.2727248072624206,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255738068372011,-983.84912109375,304.1487731933594,0.6211721301078796,0.0685621127486229,0.062404528260231,293.1318054199219,297.1499938964844,293.1499938964844,0.0333432555198669,-1178.87353515625,304.1479187011719,0.6471773982048035,0.0781828761100769,0.0747797489166259,293.13848876953125,297.1499938964844,293.1499938964844,0.0350085794925689,-892.154541015625,304.1485900878906,0.6524044275283813,0.0800819471478462,0.0565892606973648,293.1200561523437,297.1499938964844,293.1499938964844,0.0612830743193626,-1667.2701416015625,304.1455993652344,0.7286744117736816,0.1111466139554977,0.105779230594635,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5518390536308289,0.050000000745058,0.2287767827510833,291.13671875,291.1499938964844,272.09326171875,271.51885986328125,284.3059997558594,293.3199768066406,291.13641357421875,1.0,0.1633009165525436,1.0,1.0,0.9973414540290833,1.0,-0.6340219378471375,0.2695118188858032,0.3645101189613342,0.1086481660604476,0.0,0.0,0.150333896279335,24.575529098510746,25.0,-2.4381697177886963,-4369.19677734375,40.97935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,304.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71484375,18000.0,0.0,0.0,0.096878632903099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197215542197227,0.1197257936000824,-4.241187980369432e-06,0.0,9.831949864747004e-05,0.0,0.0,4.667221546173096,0.0,0.0,0.0,0.2727942764759063,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258404668420553,-988.8152465820312,304.14874267578125,0.6224015951156616,0.0689097866415977,0.0627128407359123,293.1315612792969,297.1499938964844,293.1499938964844,0.0337825454771518,-1186.595947265625,304.1478881835937,0.6488242149353027,0.0786977335810661,0.075261577963829,293.13818359375,297.1499938964844,293.1499938964844,0.0353099703788757,-896.0341796875,304.1485595703125,0.653614342212677,0.0804313793778419,0.0568292699754238,293.1173400878906,297.1499938964844,293.1499938964844,0.0623496696352958,-1686.797119140625,304.1452941894531,0.7315660715103149,0.1124606281518936,0.1070088744163513,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.13525390625,291.1499938964844,272.0736389160156,271.4931640625,284.3031311035156,293.3197937011719,291.135009765625,1.0,0.1635197699069976,1.0,1.0,0.9973177313804626,1.0,-0.6367220878601074,0.2704987227916717,0.366223394870758,0.1095895320177078,0.0,0.0,0.152406558394432,24.552228927612305,25.0,-2.000117063522339,-4389.42138671875,41.25254440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799865722656,304.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.0972556173801422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206695213913917,0.120673768222332,-4.242675913701532e-06,0.0,9.870209032669663e-05,0.0,0.0,4.706736087799072,0.0,0.0,0.0,0.2729442715644836,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258404668420553,-988.8152465820312,304.14874267578125,0.6224015951156616,0.0689097866415977,0.0627128407359123,293.1315612792969,297.1499938964844,293.1499938964844,0.0337825454771518,-1186.595947265625,304.1478881835937,0.6488242149353027,0.0786977335810661,0.075261577963829,293.13818359375,297.1499938964844,293.1499938964844,0.0353099703788757,-896.0341796875,304.1485595703125,0.653614342212677,0.0804313793778419,0.0568292699754238,293.1173400878906,297.1499938964844,293.1499938964844,0.0623496696352958,-1686.797119140625,304.1452941894531,0.7315660715103149,0.1124606281518936,0.1070088744163513,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.13525390625,291.1499938964844,272.0736389160156,271.4931640625,284.3031311035156,293.3197937011719,291.135009765625,1.0,0.1635197699069976,1.0,1.0,0.9973177313804626,1.0,-0.6367220878601074,0.2704987227916717,0.366223394870758,0.1095895320177078,0.0,0.0,0.152406558394432,24.552228927612305,25.0,-2.000117063522339,-4389.42138671875,41.25254440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799865722656,304.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.0972556173801422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206695213913917,0.120673768222332,-4.242675913701532e-06,0.0,9.870209032669663e-05,0.0,0.0,4.706736087799072,0.0,0.0,0.0,0.2729442715644836,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151269078254,-993.897705078125,304.1487121582031,0.6236510872840881,0.0692666992545127,0.0630294382572174,293.1312255859375,297.1499938964844,293.1499938964844,0.034236866980791,-1194.5555419921875,304.1478271484375,0.6505258679389954,0.0792316868901252,0.0757595747709274,293.1378479003906,297.1499938964844,293.1499938964844,0.0356274470686912,-900.1126098632812,304.14849853515625,0.6548833250999451,0.0808025822043418,0.0570827834308147,293.11474609375,297.1499938964844,293.1499938964844,0.0634467452764511,-1706.9639892578125,304.1450500488281,0.734533429145813,0.1138181462883949,0.1082801669836044,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5524176359176636,0.050000000745058,0.2287569195032119,291.1340026855469,291.1499938964844,272.04998779296875,271.46356201171875,284.29852294921875,293.319580078125,291.1337890625,1.0,0.1637495905160904,1.0,1.0,0.9972939491271972,1.0,-0.6395177245140076,0.2715257406234741,0.3679919838905334,0.1105544120073318,0.0,0.0,0.1546288430690765,24.529375076293945,25.0,-1.7264326810836792,-4411.25244140625,41.53821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,304.39923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.0976951271295547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216974183917045,0.1217016652226448,-4.244310730427969e-06,0.0,9.914813563227654e-05,0.0,0.0,4.749660015106201,0.0,0.0,0.0,0.2731075584888458,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151269078254,-993.897705078125,304.1487121582031,0.6236510872840881,0.0692666992545127,0.0630294382572174,293.1312255859375,297.1499938964844,293.1499938964844,0.034236866980791,-1194.5555419921875,304.1478271484375,0.6505258679389954,0.0792316868901252,0.0757595747709274,293.1378479003906,297.1499938964844,293.1499938964844,0.0356274470686912,-900.1126098632812,304.14849853515625,0.6548833250999451,0.0808025822043418,0.0570827834308147,293.11474609375,297.1499938964844,293.1499938964844,0.0634467452764511,-1706.9639892578125,304.1450500488281,0.734533429145813,0.1138181462883949,0.1082801669836044,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5524176359176636,0.050000000745058,0.2287569195032119,291.1340026855469,291.1499938964844,272.04998779296875,271.46356201171875,284.29852294921875,293.319580078125,291.1337890625,1.0,0.1637495905160904,1.0,1.0,0.9972939491271972,1.0,-0.6395177245140076,0.2715257406234741,0.3679919838905334,0.1105544120073318,0.0,0.0,0.1546288430690765,24.529375076293945,25.0,-1.7264326810836792,-4411.25244140625,41.53821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,304.39923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.0976951271295547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216974183917045,0.1217016652226448,-4.244310730427969e-06,0.0,9.914813563227654e-05,0.0,0.0,4.749660015106201,0.0,0.0,0.0,0.2731075584888458,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980124145746,-999.1004028320312,304.148681640625,0.6249420642852783,0.0696328952908515,0.0633541867136955,293.1308288574219,297.1499938964844,293.1499938964844,0.0347104035317897,-1202.825927734375,304.14776611328125,0.6523178815841675,0.0797876715660095,0.0762779936194419,293.1374206542969,297.1499938964844,293.1499938964844,0.0359658263623714,-904.4515991210938,304.1484375,0.656248927116394,0.0811985731124877,0.0573533847928047,293.1119079589844,297.1499938964844,293.1499938964844,0.0646005347371101,-1728.270751953125,304.144775390625,0.7376732230186462,0.1152855604887008,0.109624795615673,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5527359247207642,0.050000000745058,0.2287460565567016,291.1328430175781,291.1499938964844,272.0215759277344,271.42901611328125,284.2933044433594,293.3193664550781,291.1326599121094,1.0,0.1639909744262695,1.0,1.0,0.9972711205482484,1.0,-0.6424550414085388,0.2725622355937958,0.369892805814743,0.1116669923067092,0.0,0.0,0.156994342803955,24.504959106445312,25.0,-1.4715198278427124,-4434.6435546875,41.83951187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,304.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.0981965661048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122803583741188,0.1228078305721283,-4.246083335601725e-06,0.0,9.965703065972777e-05,0.0,0.0,4.795932769775391,0.0,0.0,0.0,0.2732837498188019,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980124145746,-999.1004028320312,304.148681640625,0.6249420642852783,0.0696328952908515,0.0633541867136955,293.1308288574219,297.1499938964844,293.1499938964844,0.0347104035317897,-1202.825927734375,304.14776611328125,0.6523178815841675,0.0797876715660095,0.0762779936194419,293.1374206542969,297.1499938964844,293.1499938964844,0.0359658263623714,-904.4515991210938,304.1484375,0.656248927116394,0.0811985731124877,0.0573533847928047,293.1119079589844,297.1499938964844,293.1499938964844,0.0646005347371101,-1728.270751953125,304.144775390625,0.7376732230186462,0.1152855604887008,0.109624795615673,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5527359247207642,0.050000000745058,0.2287460565567016,291.1328430175781,291.1499938964844,272.0215759277344,271.42901611328125,284.2933044433594,293.3193664550781,291.1326599121094,1.0,0.1639909744262695,1.0,1.0,0.9972711205482484,1.0,-0.6424550414085388,0.2725622355937958,0.369892805814743,0.1116669923067092,0.0,0.0,0.156994342803955,24.504959106445312,25.0,-1.4715198278427124,-4434.6435546875,41.83951187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,304.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.0981965661048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122803583741188,0.1228078305721283,-4.246083335601725e-06,0.0,9.965703065972777e-05,0.0,0.0,4.795932769775391,0.0,0.0,0.0,0.2732837498188019,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267021786421537,-1004.4182739257812,304.1485900878906,0.6263408660888672,0.070010632276535,0.0636879131197929,293.13037109375,297.1499938964844,293.1499938964844,0.0352031365036964,-1211.4041748046875,304.1476745605469,0.654273509979248,0.0803669691085815,0.076817438006401,293.13690185546875,297.1499938964844,293.1499938964844,0.0363249778747558,-909.0471801757812,304.1483764648437,0.6577849388122559,0.0816206336021423,0.05764140188694,293.10772705078125,297.1499938964844,293.1499938964844,0.0659726038575172,-1753.7550048828125,304.14422607421875,0.7414753437042236,0.1170962303876876,0.1112389117479324,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5531527400016785,0.050000000745058,0.2287318706512451,291.1319580078125,291.1499938964844,271.988037109375,271.3890380859375,284.2890930175781,293.3191223144531,291.1318054199219,1.0,0.164249375462532,1.0,1.0,0.9972482919692992,1.0,-0.6457686424255371,0.2736600935459137,0.3721085488796234,0.1130871847271919,0.0,0.0,0.1594648212194442,24.47002220153809,25.0,-1.206844925880432,-4459.82421875,42.17325210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03839111328125,304.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.098759077489376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123976282775402,0.1239805296063423,-4.247987817507237e-06,0.0,0.0001002279022941,0.0,0.0,4.845090866088867,0.0,0.0,0.0,0.2734712660312652,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267021786421537,-1004.4182739257812,304.1485900878906,0.6263408660888672,0.070010632276535,0.0636879131197929,293.13037109375,297.1499938964844,293.1499938964844,0.0352031365036964,-1211.4041748046875,304.1476745605469,0.654273509979248,0.0803669691085815,0.076817438006401,293.13690185546875,297.1499938964844,293.1499938964844,0.0363249778747558,-909.0471801757812,304.1483764648437,0.6577849388122559,0.0816206336021423,0.05764140188694,293.10772705078125,297.1499938964844,293.1499938964844,0.0659726038575172,-1753.7550048828125,304.14422607421875,0.7414753437042236,0.1170962303876876,0.1112389117479324,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5531527400016785,0.050000000745058,0.2287318706512451,291.1319580078125,291.1499938964844,271.988037109375,271.3890380859375,284.2890930175781,293.3191223144531,291.1318054199219,1.0,0.164249375462532,1.0,1.0,0.9972482919692992,1.0,-0.6457686424255371,0.2736600935459137,0.3721085488796234,0.1130871847271919,0.0,0.0,0.1594648212194442,24.47002220153809,25.0,-1.206844925880432,-4459.82421875,42.17325210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03839111328125,304.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.098759077489376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123976282775402,0.1239805296063423,-4.247987817507237e-06,0.0,0.0001002279022941,0.0,0.0,4.845090866088867,0.0,0.0,0.0,0.2734712660312652,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268575027585029,-1007.1565551757812,304.1485900878906,0.6270967125892639,0.070205420255661,0.0638592690229415,293.1300964355469,297.1499938964844,293.1499938964844,0.0354577153921127,-1215.8277587890625,304.14764404296875,0.6553289890289307,0.0806663334369659,0.0770956501364708,293.1366271972656,297.1499938964844,293.1499938964844,0.0365134738385677,-911.4564819335938,304.1483154296875,0.6586335301399231,0.0818425491452217,0.0577924698591232,293.10498046875,297.1499938964844,293.1499938964844,0.0667824149131774,-1768.8697509765625,304.143798828125,0.7437477707862854,0.1181712970137596,0.1121976375579834,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5534118413925171,0.050000000745058,0.2287230938673019,291.13153076171875,291.1499938964844,271.9694519042969,271.3671569824219,284.2873229980469,293.3189697265625,291.13134765625,1.0,0.1643874496221542,1.0,1.0,0.9972369074821472,1.0,-0.6476295590400696,0.2742611169815063,0.3733684122562408,0.1139215007424354,0.0,0.0,0.160742312669754,24.446697235107425,25.0,-1.2714004516601562,-4473.22314453125,42.35747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311889648437,304.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.341796875,18000.0,0.0,0.0,0.0990622788667678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245851144194603,0.1245893612504005,-4.248981440468924e-06,0.0,0.0001005356170935,0.0,0.0,4.8706488609313965,0.0,0.0,0.0,0.2735688686370849,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269989408552646,-1009.9602661132812,304.1485900878906,0.6278930902481079,0.0704048871994018,0.0640343055129051,293.1298217773437,297.1499938964844,293.1499938964844,0.0357185266911983,-1220.3553466796875,304.1476135253906,0.6564385890960693,0.0809725970029831,0.077379897236824,293.1363220214844,297.1499938964844,293.1499938964844,0.0367087237536907,-913.9513549804688,304.1482849121094,0.6595380902290344,0.0820721834897995,0.0579485483467578,293.101806640625,297.1499938964844,293.1499938964844,0.0676799491047859,-1785.6817626953125,304.143310546875,0.7462846636772156,0.1193628087639808,0.1132639199495315,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5537054538726807,0.050000000745058,0.228713184595108,291.1309814453125,291.1499938964844,271.94970703125,271.3440246582031,284.28570556640625,293.3187561035156,291.1307983398437,1.0,0.1645324826240539,1.0,1.0,0.9972259998321532,1.0,-0.6496357917785645,0.2749018371105194,0.3747339248657226,0.1148387342691421,0.0,0.0,0.1620623469352722,24.41948890686035,25.0,-1.480011820793152,-4487.2763671875,42.55449295043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,304.4546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.185546875,18000.0,0.0,0.0,0.0993792191147804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252142041921615,0.1252184510231018,-4.250003712513717e-06,0.0,0.0001008572726277,0.0,0.0,4.897073745727539,0.0,0.0,0.0,0.2736697494983673,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272617042064666,-1015.8152465820312,304.14862060546875,0.6296179294586182,0.0708207190036773,0.0643979683518409,293.12921142578125,297.1499938964844,293.1499938964844,0.0362615287303924,-1229.7703857421875,304.1474914550781,0.6588307619094849,0.0816082507371902,0.0779688134789466,293.1356201171875,297.1499938964844,293.1499938964844,0.0371224097907543,-919.2356567382812,304.1481628417969,0.6615261435508728,0.0825572311878204,0.058277603238821,293.0942687988281,297.1499938964844,293.1499938964844,0.0697542279958725,-1824.7642822265625,304.1420593261719,0.7522101402282715,0.1221153736114502,0.1157410144805908,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5543979406356812,0.050000000745058,0.2286899238824844,291.1295471191406,291.1499938964844,271.9069519042969,271.2943420410156,284.28302001953125,293.3182373046875,291.1292419433594,1.0,0.1648475378751754,1.0,1.0,0.9972041845321656,1.0,-0.6541187763214111,0.2763205468654632,0.3777981996536255,0.1169227138161659,0.0,0.0,0.1648813486099243,24.35356903076172,25.0,-2.1508708000183105,-4517.87060546875,42.9915885925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.1000557020306587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265601366758346,0.1265643835067749,-4.252173312124796e-06,0.0,0.0001015438174363,0.0,0.0,4.953665256500244,0.0,0.0,0.0,0.273885577917099,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272617042064666,-1015.8152465820312,304.14862060546875,0.6296179294586182,0.0708207190036773,0.0643979683518409,293.12921142578125,297.1499938964844,293.1499938964844,0.0362615287303924,-1229.7703857421875,304.1474914550781,0.6588307619094849,0.0816082507371902,0.0779688134789466,293.1356201171875,297.1499938964844,293.1499938964844,0.0371224097907543,-919.2356567382812,304.1481628417969,0.6615261435508728,0.0825572311878204,0.058277603238821,293.0942687988281,297.1499938964844,293.1499938964844,0.0697542279958725,-1824.7642822265625,304.1420593261719,0.7522101402282715,0.1221153736114502,0.1157410144805908,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5543979406356812,0.050000000745058,0.2286899238824844,291.1295471191406,291.1499938964844,271.9069519042969,271.2943420410156,284.28302001953125,293.3182373046875,291.1292419433594,1.0,0.1648475378751754,1.0,1.0,0.9972041845321656,1.0,-0.6541187763214111,0.2763205468654632,0.3777981996536255,0.1169227138161659,0.0,0.0,0.1648813486099243,24.35356903076172,25.0,-2.1508708000183105,-4517.87060546875,42.9915885925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.734375,18000.0,0.0,0.0,0.1000557020306587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265601366758346,0.1265643835067749,-4.252173312124796e-06,0.0,0.0001015438174363,0.0,0.0,4.953665256500244,0.0,0.0,0.0,0.273885577917099,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275221597403287,-1022.0565795898438,304.1486511230469,0.6315307021141052,0.0712633207440376,0.064783789217472,293.1285095214844,297.1499938964844,293.1499938964844,0.0368363037705421,-1239.72119140625,304.1473693847656,0.66146320104599,0.0822781324386596,0.0785883963108062,293.1348571777344,297.1499938964844,293.1499938964844,0.0375704802572727,-924.956298828125,304.14801025390625,0.6637623906135559,0.0830802097916603,0.0586318857967853,293.0851745605469,297.1499938964844,293.1499938964844,0.0722081959247589,-1871.380126953125,304.140625,0.7593174576759338,0.1253702789545059,0.1186927855014801,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5552273392677307,0.050000000745058,0.2286623120307922,291.1275634765625,291.1499938964844,271.860107421875,271.2403564453125,284.28076171875,293.3175354003906,291.1271667480469,1.0,0.1652020514011383,1.0,1.0,0.9971823692321776,1.0,-0.6592598557472229,0.2779425978660583,0.3813172578811645,0.1193323507905006,0.0,0.0,0.1680066585540771,24.273536682128903,25.0,-2.880110263824463,-4552.48388671875,43.49214553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.1007936596870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280627399682998,0.1280670017004013,-4.2545793803583365e-06,0.0,0.0001022927535814,0.0,0.0,5.016947269439697,0.0,0.0,0.0,0.274126648902893,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275221597403287,-1022.0565795898438,304.1486511230469,0.6315307021141052,0.0712633207440376,0.064783789217472,293.1285095214844,297.1499938964844,293.1499938964844,0.0368363037705421,-1239.72119140625,304.1473693847656,0.66146320104599,0.0822781324386596,0.0785883963108062,293.1348571777344,297.1499938964844,293.1499938964844,0.0375704802572727,-924.956298828125,304.14801025390625,0.6637623906135559,0.0830802097916603,0.0586318857967853,293.0851745605469,297.1499938964844,293.1499938964844,0.0722081959247589,-1871.380126953125,304.140625,0.7593174576759338,0.1253702789545059,0.1186927855014801,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5552273392677307,0.050000000745058,0.2286623120307922,291.1275634765625,291.1499938964844,271.860107421875,271.2403564453125,284.28076171875,293.3175354003906,291.1271667480469,1.0,0.1652020514011383,1.0,1.0,0.9971823692321776,1.0,-0.6592598557472229,0.2779425978660583,0.3813172578811645,0.1193323507905006,0.0,0.0,0.1680066585540771,24.273536682128903,25.0,-2.880110263824463,-4552.48388671875,43.49214553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.107421875,18000.0,0.0,0.0,0.1007936596870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280627399682998,0.1280670017004013,-4.2545793803583365e-06,0.0,0.0001022927535814,0.0,0.0,5.016947269439697,0.0,0.0,0.0,0.274126648902893,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278012361377477,-1028.7242431640625,304.14862060546875,0.6336339712142944,0.0717355832457542,0.0651948302984237,293.1277160644531,297.1499938964844,293.1499938964844,0.0374442562460899,-1250.229736328125,304.1472473144531,0.6643333435058594,0.0829840451478958,0.0792407840490341,293.13397216796875,297.1499938964844,293.1499938964844,0.0380543135106563,-931.1284790039062,304.1478881835937,0.6662436127662659,0.083642803132534,0.0590129271149635,293.0748291015625,297.1499938964844,293.1499938964844,0.0750233829021453,-1925.3145751953125,304.1390686035156,0.7675753235816956,0.1291112601757049,0.1221057921648025,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1251220703125,291.1499938964844,271.8094787597656,271.1824951171875,284.2786560058594,293.31658935546875,291.1246643066406,1.0,0.1656011939048767,1.0,1.0,0.9971623420715332,1.0,-0.6650516986846924,0.2797756195068359,0.3852761089801788,0.1220450177788734,0.0,0.0,0.1714832186698913,24.181869506835938,25.0,-3.4327316284179688,-4591.5927734375,44.05977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,304.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34375,18000.0,0.0,0.0,0.1016000360250473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297542601823806,0.1297585219144821,-4.2572910388116725e-06,0.0,0.000103111116914,0.0,0.0,5.088343143463135,0.0,0.0,0.0,0.2743986546993255,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278012361377477,-1028.7242431640625,304.14862060546875,0.6336339712142944,0.0717355832457542,0.0651948302984237,293.1277160644531,297.1499938964844,293.1499938964844,0.0374442562460899,-1250.229736328125,304.1472473144531,0.6643333435058594,0.0829840451478958,0.0792407840490341,293.13397216796875,297.1499938964844,293.1499938964844,0.0380543135106563,-931.1284790039062,304.1478881835937,0.6662436127662659,0.083642803132534,0.0590129271149635,293.0748291015625,297.1499938964844,293.1499938964844,0.0750233829021453,-1925.3145751953125,304.1390686035156,0.7675753235816956,0.1291112601757049,0.1221057921648025,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1251220703125,291.1499938964844,271.8094787597656,271.1824951171875,284.2786560058594,293.31658935546875,291.1246643066406,1.0,0.1656011939048767,1.0,1.0,0.9971623420715332,1.0,-0.6650516986846924,0.2797756195068359,0.3852761089801788,0.1220450177788734,0.0,0.0,0.1714832186698913,24.181869506835938,25.0,-3.4327316284179688,-4591.5927734375,44.05977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,304.5168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34375,18000.0,0.0,0.0,0.1016000360250473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297542601823806,0.1297585219144821,-4.2572910388116725e-06,0.0,0.000103111116914,0.0,0.0,5.088343143463135,0.0,0.0,0.0,0.2743986546993255,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281066074967384,-1035.8577880859375,304.1485900878906,0.6359298825263977,0.0722398310899734,0.0656336098909378,293.1268310546875,297.1499938964844,293.1499938964844,0.0380863919854164,-1261.3115234375,304.1470947265625,0.667436957359314,0.0837276056408882,0.0799279063940048,293.13299560546875,297.1499938964844,293.1499938964844,0.0385748445987701,-937.761962890625,304.147705078125,0.6689648628234863,0.0842464566230773,0.0594220608472824,293.0634460449219,297.1499938964844,293.1499938964844,0.0781852826476097,-1986.3995361328125,304.137451171875,0.7769318222999573,0.1333231627941131,0.1259699910879135,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.557248055934906,0.050000000745058,0.2285960018634796,291.1224670410156,291.1499938964844,271.7554626464844,271.1211242675781,284.2763061523437,293.3154296875,291.1219787597656,1.0,0.1660500466823578,1.0,1.0,0.997142255306244,1.0,-0.6714896559715271,0.2818320393562317,0.3896576166152954,0.1250307410955429,0.0,0.0,0.1753367930650711,24.08094787597656,25.0,-3.745704889297485,-4635.5556640625,44.69863510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,304.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1024863421916961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316581666469574,0.1316624283790588,-4.260364676156314e-06,0.0,0.0001040106071741,0.0,0.0,5.168925285339356,0.0,0.0,0.0,0.2747059464454651,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281066074967384,-1035.8577880859375,304.1485900878906,0.6359298825263977,0.0722398310899734,0.0656336098909378,293.1268310546875,297.1499938964844,293.1499938964844,0.0380863919854164,-1261.3115234375,304.1470947265625,0.667436957359314,0.0837276056408882,0.0799279063940048,293.13299560546875,297.1499938964844,293.1499938964844,0.0385748445987701,-937.761962890625,304.147705078125,0.6689648628234863,0.0842464566230773,0.0594220608472824,293.0634460449219,297.1499938964844,293.1499938964844,0.0781852826476097,-1986.3995361328125,304.137451171875,0.7769318222999573,0.1333231627941131,0.1259699910879135,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.557248055934906,0.050000000745058,0.2285960018634796,291.1224670410156,291.1499938964844,271.7554626464844,271.1211242675781,284.2763061523437,293.3154296875,291.1219787597656,1.0,0.1660500466823578,1.0,1.0,0.997142255306244,1.0,-0.6714896559715271,0.2818320393562317,0.3896576166152954,0.1250307410955429,0.0,0.0,0.1753367930650711,24.08094787597656,25.0,-3.745704889297485,-4635.5556640625,44.69863510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,304.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1024863421916961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316581666469574,0.1316624283790588,-4.260364676156314e-06,0.0,0.0001040106071741,0.0,0.0,5.168925285339356,0.0,0.0,0.0,0.2747059464454651,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282681174576282,-1039.5904541015625,304.1485290527344,0.6371475458145142,0.0725041851401329,0.0658637285232544,293.1263732910156,297.1499938964844,293.1499938964844,0.0384201630949974,-1267.06494140625,304.1470031738281,0.669070839881897,0.0841135010123252,0.0802846252918243,293.1324768066406,297.1499938964844,293.1499938964844,0.0388486795127391,-941.2487182617188,304.14764404296875,0.6704097986221313,0.0845635533332824,0.0596371814608573,293.0574645996094,297.1499938964844,293.1499938964844,0.079887069761753,-2019.4681396484373,304.1366271972656,0.7819791436195374,0.1355945616960525,0.1280616521835327,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5578173995018005,0.050000000745058,0.2285775691270828,291.12109375,291.1499938964844,271.7272644042969,271.0892333984375,284.2748718261719,293.31475830078125,291.12060546875,1.0,0.166294127702713,1.0,1.0,0.9971322417259216,1.0,-0.6749402284622192,0.2829451858997345,0.3919950425624847,0.1266119182109832,0.0,0.0,0.1774061024188995,24.02801322937012,25.0,-3.817556142807007,-4659.40283203125,45.04536056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,304.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.1029632166028022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326937675476074,0.1326980292797088,-4.2620495150913484e-06,0.0,0.0001044945747707,0.0,0.0,5.212861061096191,0.0,0.0,0.0,0.274873673915863,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284373555332422,-1043.423828125,304.14849853515625,0.6384097933769226,0.0727766454219818,0.0661010816693306,293.1258850097656,297.1499938964844,293.1499938964844,0.0387622378766536,-1272.957275390625,304.1469421386719,0.6707558631896973,0.0845086425542831,0.0806500613689422,293.1319274902344,297.1499938964844,293.1499938964844,0.0391313470900058,-944.8458862304688,304.1475524902344,0.6719071269035339,0.0848905816674232,0.0598592422902584,293.0513610839844,297.1499938964844,293.1499938964844,0.0816637054085731,-2054.11279296875,304.1358337402344,0.7872406840324402,0.1379683017730713,0.1302529126405716,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.558407187461853,0.050000000745058,0.2285585850477218,291.11968994140625,291.1499938964844,271.6983642578125,271.056640625,284.273193359375,293.31402587890625,291.1192321777344,1.0,0.1665516495704651,1.0,1.0,0.997123658657074,1.0,-0.6785371899604797,0.2841150462627411,0.394422173500061,0.1282427459955215,0.0,0.0,0.1795691400766372,23.97394752502441,25.0,-3.84381890296936,-4684.50244140625,45.41032409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,304.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.583984375,18000.0,0.0,0.0,0.103464625775814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337863504886627,0.1337906271219253,-4.263837126927683e-06,0.0,0.0001050034406944,0.0,0.0,5.259294509887695,0.0,0.0,0.0,0.275051087141037,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0291867703199386,-1050.3216552734375,304.14776611328125,0.641059398651123,0.0733459368348121,0.0665972307324409,293.1248779296875,297.1499938964844,293.1499938964844,0.0394696295261383,-1285.1307373046875,304.14678955078125,0.6742609739303589,0.0853249207139015,0.0814055427908897,293.1308288574219,297.1499938964844,293.1499938964844,0.039721243083477,-952.346923828125,304.1473999023437,0.6750402450561523,0.0855723395943641,0.0603228136897087,293.0389404296875,297.1499938964844,293.1499938964844,0.0854146480560302,-2127.580322265625,304.1343078613281,0.7982659935951233,0.1429851800203323,0.1348995268344879,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5596358776092529,0.050000000745058,0.228519394993782,291.1169738769531,291.1499938964844,271.6385192871094,270.9894104003906,284.2687683105469,293.3124694824219,291.11651611328125,1.0,0.1671059876680374,1.0,1.0,0.9971064925193788,1.0,-0.6861252784729004,0.2866179943084717,0.3995072841644287,0.1316172033548355,0.0,0.0,0.1841597557067871,23.86396217346192,25.0,-3.7970006465911865,-4738.35107421875,46.192649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92242431640625,304.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1045438721776008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361390948295593,0.1361433565616607,-4.267721124051604e-06,0.0,0.0001060987342498,0.0,0.0,5.359565734863281,0.0,0.0,0.0,0.2754347622394562,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0291867703199386,-1050.3216552734375,304.14776611328125,0.641059398651123,0.0733459368348121,0.0665972307324409,293.1248779296875,297.1499938964844,293.1499938964844,0.0394696295261383,-1285.1307373046875,304.14678955078125,0.6742609739303589,0.0853249207139015,0.0814055427908897,293.1308288574219,297.1499938964844,293.1499938964844,0.039721243083477,-952.346923828125,304.1473999023437,0.6750402450561523,0.0855723395943641,0.0603228136897087,293.0389404296875,297.1499938964844,293.1499938964844,0.0854146480560302,-2127.580322265625,304.1343078613281,0.7982659935951233,0.1429851800203323,0.1348995268344879,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5596358776092529,0.050000000745058,0.228519394993782,291.1169738769531,291.1499938964844,271.6385192871094,270.9894104003906,284.2687683105469,293.3124694824219,291.11651611328125,1.0,0.1671059876680374,1.0,1.0,0.9971064925193788,1.0,-0.6861252784729004,0.2866179943084717,0.3995072841644287,0.1316172033548355,0.0,0.0,0.1841597557067871,23.86396217346192,25.0,-3.7970006465911865,-4738.35107421875,46.192649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92242431640625,304.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.63671875,18000.0,0.0,0.0,0.1045438721776008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361390948295593,0.1361433565616607,-4.267721124051604e-06,0.0,0.0001060987342498,0.0,0.0,5.359565734863281,0.0,0.0,0.0,0.2754347622394562,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298069454729557,-1059.8963623046875,304.14752197265625,0.6438596248626709,0.0739456489682197,0.0671215131878852,293.1238098144531,297.1499938964844,293.1499938964844,0.040207490324974,-1297.815673828125,304.1466369628906,0.6779212355613708,0.086175300180912,0.0821936950087547,293.12969970703125,297.1499938964844,293.1499938964844,0.0403430685400962,-960.2470703125,304.147216796875,0.6783324480056763,0.0862899795174598,0.0608118958771228,293.02655029296875,297.1499938964844,293.1499938964844,0.0894051343202591,-2206.042724609375,304.1329040527344,0.8096879124641418,0.1483173072338104,0.1398616880178451,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5609081983566284,0.050000000745058,0.2284793108701706,291.1142883300781,291.1499938964844,271.5762634277344,270.9197998046875,284.26226806640625,293.31072998046875,291.1138610839844,1.0,0.1677144467830658,1.0,1.0,0.997089385986328,1.0,-0.6941945552825928,0.2893426120281219,0.4048519730567932,0.1350824236869812,0.0,0.0,0.1891032457351684,23.7542667388916,25.0,-3.660282850265503,-4797.19970703125,47.0448112487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,304.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.666015625,18000.0,0.0,0.0,0.1057374253869056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387245059013366,0.1387287825345993,-4.272044407116482e-06,0.0,0.0001073100429493,0.0,0.0,5.470206737518311,0.0,0.0,0.0,0.275858998298645,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298069454729557,-1059.8963623046875,304.14752197265625,0.6438596248626709,0.0739456489682197,0.0671215131878852,293.1238098144531,297.1499938964844,293.1499938964844,0.040207490324974,-1297.815673828125,304.1466369628906,0.6779212355613708,0.086175300180912,0.0821936950087547,293.12969970703125,297.1499938964844,293.1499938964844,0.0403430685400962,-960.2470703125,304.147216796875,0.6783324480056763,0.0862899795174598,0.0608118958771228,293.02655029296875,297.1499938964844,293.1499938964844,0.0894051343202591,-2206.042724609375,304.1329040527344,0.8096879124641418,0.1483173072338104,0.1398616880178451,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5609081983566284,0.050000000745058,0.2284793108701706,291.1142883300781,291.1499938964844,271.5762634277344,270.9197998046875,284.26226806640625,293.31072998046875,291.1138610839844,1.0,0.1677144467830658,1.0,1.0,0.997089385986328,1.0,-0.6941945552825928,0.2893426120281219,0.4048519730567932,0.1350824236869812,0.0,0.0,0.1891032457351684,23.7542667388916,25.0,-3.660282850265503,-4797.19970703125,47.0448112487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988647460937,304.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.666015625,18000.0,0.0,0.0,0.1057374253869056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387245059013366,0.1387287825345993,-4.272044407116482e-06,0.0,0.0001073100429493,0.0,0.0,5.470206737518311,0.0,0.0,0.0,0.275858998298645,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303201805800199,-1068.7686767578125,304.1474914550781,0.6467723846435547,0.0745720043778419,0.0676703229546547,293.12274169921875,297.1499938964844,293.1499938964844,0.0409728027880191,-1310.9637451171875,304.146484375,0.681688666343689,0.0870564132928848,0.0830117762088775,293.1285400390625,297.1499938964844,293.1499938964844,0.0409932099282741,-968.5015869140624,304.1470642089844,0.6817348003387451,0.0870392769575119,0.0613238848745822,293.0145874023437,297.1499938964844,293.1499938964844,0.0935822874307632,-2288.243408203125,304.13165283203125,0.820688009262085,0.1538768708705902,0.1450597643852234,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.562190055847168,0.050000000745058,0.2284394204616546,291.1117858886719,291.1499938964844,271.511962890625,270.8482360839844,284.2530212402344,293.3088684082031,291.11138916015625,1.0,0.1683745980262756,1.0,1.0,0.9970751404762268,1.0,-0.7026400566101074,0.292273610830307,0.4103664755821228,0.1385492980480194,0.0,0.0,0.1943753510713577,23.648662567138672,25.0,-3.444094657897949,-4860.9375,47.96097183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,304.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.677734375,18000.0,0.0,0.0,0.1070532128214836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415417343378067,0.1415460109710693,-4.27681925430079e-06,0.0,0.0001086453994503,0.0,0.0,5.591314792633057,0.0,0.0,0.0,0.2763244211673736,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303201805800199,-1068.7686767578125,304.1474914550781,0.6467723846435547,0.0745720043778419,0.0676703229546547,293.12274169921875,297.1499938964844,293.1499938964844,0.0409728027880191,-1310.9637451171875,304.146484375,0.681688666343689,0.0870564132928848,0.0830117762088775,293.1285400390625,297.1499938964844,293.1499938964844,0.0409932099282741,-968.5015869140624,304.1470642089844,0.6817348003387451,0.0870392769575119,0.0613238848745822,293.0145874023437,297.1499938964844,293.1499938964844,0.0935822874307632,-2288.243408203125,304.13165283203125,0.820688009262085,0.1538768708705902,0.1450597643852234,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.562190055847168,0.050000000745058,0.2284394204616546,291.1117858886719,291.1499938964844,271.511962890625,270.8482360839844,284.2530212402344,293.3088684082031,291.11138916015625,1.0,0.1683745980262756,1.0,1.0,0.9970751404762268,1.0,-0.7026400566101074,0.292273610830307,0.4103664755821228,0.1385492980480194,0.0,0.0,0.1943753510713577,23.648662567138672,25.0,-3.444094657897949,-4860.9375,47.96097183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,304.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.677734375,18000.0,0.0,0.0,0.1070532128214836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415417343378067,0.1415460109710693,-4.27681925430079e-06,0.0,0.0001086453994503,0.0,0.0,5.591314792633057,0.0,0.0,0.0,0.2763244211673736,4.0,0.0,1.0
