time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308559630066156,-1077.974365234375,304.1474304199219,0.6497606039047241,0.0752224922180175,0.0682418271899223,293.1216735839844,297.1499938964844,293.1499938964844,0.0417619124054908,-1324.516357421875,304.1463317871094,0.6855095028877258,0.0879643261432647,0.083856463432312,293.1273803710937,297.1499938964844,293.1499938964844,0.0416673272848129,-977.0570678710938,304.1469116210937,0.685192346572876,0.0878153592348098,0.0618556886911392,293.0034484863281,297.1499938964844,293.1499938964844,0.0978911146521568,-2372.78466796875,304.1305847167969,0.8314220905303955,0.1595676690340042,0.1504053771495819,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5634452104568481,0.050000000745058,0.2284008413553238,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2403259277344,293.3069763183594,291.1091003417969,1.0,0.1690825819969177,1.0,1.0,0.9970608949661256,1.0,-0.711347222328186,0.2953914403915405,0.4159558117389679,0.141925647854805,0.0,0.0,0.1999445557594299,23.550838470458984,25.0,-3.1418707370758057,-4929.38818359375,48.93357467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,304.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.1084970980882644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445863544940948,0.1445906311273574,-4.282055215298897e-06,0.0,0.0001101107554859,0.0,0.0,5.722853183746338,0.0,0.0,0.0,0.2768311202526092,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308559630066156,-1077.974365234375,304.1474304199219,0.6497606039047241,0.0752224922180175,0.0682418271899223,293.1216735839844,297.1499938964844,293.1499938964844,0.0417619124054908,-1324.516357421875,304.1463317871094,0.6855095028877258,0.0879643261432647,0.083856463432312,293.1273803710937,297.1499938964844,293.1499938964844,0.0416673272848129,-977.0570678710938,304.1469116210937,0.685192346572876,0.0878153592348098,0.0618556886911392,293.0034484863281,297.1499938964844,293.1499938964844,0.0978911146521568,-2372.78466796875,304.1305847167969,0.8314220905303955,0.1595676690340042,0.1504053771495819,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5634452104568481,0.050000000745058,0.2284008413553238,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2403259277344,293.3069763183594,291.1091003417969,1.0,0.1690825819969177,1.0,1.0,0.9970608949661256,1.0,-0.711347222328186,0.2953914403915405,0.4159558117389679,0.141925647854805,0.0,0.0,0.1999445557594299,23.550838470458984,25.0,-3.1418707370758057,-4929.38818359375,48.93357467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,304.6899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.1084970980882644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445863544940948,0.1445906311273574,-4.282055215298897e-06,0.0,0.0001101107554859,0.0,0.0,5.722853183746338,0.0,0.0,0.0,0.2768311202526092,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311317034065723,-1082.6885986328125,304.1473999023437,0.6512690186500549,0.0755555555224418,0.0685351341962814,293.12115478515625,297.1499938964844,293.1499938964844,0.0421641059219837,-1331.423583984375,304.1462707519531,0.6874220371246338,0.0884269922971725,0.0842876359820365,293.1268310546875,297.1499938964844,293.1499938964844,0.0420118756592273,-981.4291381835938,304.1468505859375,0.6869235634803772,0.0882118046283721,0.0621279627084732,292.99835205078125,297.1499938964844,293.1499938964844,0.1000775322318077,-2415.471923828125,304.1301574707031,0.8367502689361572,0.1624312847852707,0.1531044542789459,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.56405109167099,0.050000000745058,0.2283823639154434,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.2325439453125,293.3060302734375,291.1080627441406,1.0,0.1694529056549072,1.0,1.0,0.9970538020133972,1.0,-0.7157606482505798,0.2970119118690491,0.4187487363815307,0.1435531079769134,0.0,0.0,0.2028284519910812,23.5059757232666,25.0,-2.9504141807556152,-4965.29541015625,49.43820571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,304.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.201171875,18000.0,0.0,0.0,0.1092682257294654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461912840604782,0.146195575594902,-4.28484736403334e-06,0.0,0.0001108933574869,0.0,0.0,5.792470932006836,0.0,0.0,0.0,0.2770998477935791,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314119942486286,-1087.46484375,304.1473693847656,0.6527792811393738,0.0758929476141929,0.0688327923417091,293.1206359863281,297.1499938964844,293.1499938964844,0.042570449411869,-1338.402587890625,304.1462097167969,0.6893264055252075,0.0888943150639534,0.0847238227725029,293.12628173828125,297.1499938964844,293.1499938964844,0.0423602908849716,-985.85009765625,304.14678955078125,0.6886464357376099,0.0886123403906822,0.0624036826193332,292.9935607910156,297.1499938964844,293.1499938964844,0.1022757291793823,-2458.18994140625,304.1297607421875,0.8420568108558655,0.1652911752462387,0.1558055877685547,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.5646370649337769,0.050000000745058,0.2283646166324615,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2237548828125,293.3050537109375,291.10711669921875,1.0,0.1698329001665115,1.0,1.0,0.9970483779907228,1.0,-0.7201927304267883,0.298667162656784,0.4215255975723266,0.1451285034418106,0.0,0.0,0.2057689577341079,23.46429443359375,25.0,-2.7224268913269043,-5002.244140625,49.95320129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,304.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.720703125,18000.0,0.0,0.0,0.1100717633962631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478481888771057,0.1478524804115295,-4.287753654352855e-06,0.0,0.0001117088468163,0.0,0.0,5.864548206329346,0.0,0.0,0.0,0.2773784101009369,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319838412106037,-1097.1622314453125,304.14727783203125,0.6557828783988953,0.0765782594680786,0.06943891197443,293.11962890625,297.1499938964844,293.1499938964844,0.0433917418122291,-1352.511962890625,304.1461181640625,0.6930817365646362,0.0898393616080284,0.0856076776981353,293.1252746582031,297.1499938964844,293.1499938964844,0.0430637411773204,-994.7759399414062,304.1466979980469,0.6920352578163147,0.0894210487604141,0.0629618316888809,292.98516845703125,297.1499938964844,293.1499938964844,0.1066751256585121,-2543.075439453125,304.1291809082031,0.8525661826133728,0.1709608733654022,0.1611740291118621,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657352805137634,0.050000000745058,0.2283315807580948,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.2032470703125,293.30322265625,291.1055603027344,1.0,0.1706182956695556,1.0,1.0,0.9970375299453736,1.0,-0.7290542125701904,0.3020582497119903,0.4269959628582001,0.1481058448553085,0.0,0.0,0.2117849439382553,23.39179229736328,25.0,-2.1237637996673584,-5078.94580078125,51.00890350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7852478027344,304.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.822265625,18000.0,0.0,0.0,0.1117750480771064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513048559427261,0.1513091474771499,-4.293898655305384e-06,0.0,0.0001134374615503,0.0,0.0,6.015605449676514,0.0,0.0,0.0,0.2779635190963745,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319838412106037,-1097.1622314453125,304.14727783203125,0.6557828783988953,0.0765782594680786,0.06943891197443,293.11962890625,297.1499938964844,293.1499938964844,0.0433917418122291,-1352.511962890625,304.1461181640625,0.6930817365646362,0.0898393616080284,0.0856076776981353,293.1252746582031,297.1499938964844,293.1499938964844,0.0430637411773204,-994.7759399414062,304.1466979980469,0.6920352578163147,0.0894210487604141,0.0629618316888809,292.98516845703125,297.1499938964844,293.1499938964844,0.1066751256585121,-2543.075439453125,304.1291809082031,0.8525661826133728,0.1709608733654022,0.1611740291118621,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657352805137634,0.050000000745058,0.2283315807580948,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.2032470703125,293.30322265625,291.1055603027344,1.0,0.1706182956695556,1.0,1.0,0.9970375299453736,1.0,-0.7290542125701904,0.3020582497119903,0.4269959628582001,0.1481058448553085,0.0,0.0,0.2117849439382553,23.39179229736328,25.0,-2.1237637996673584,-5078.94580078125,51.00890350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7852478027344,304.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.822265625,18000.0,0.0,0.0,0.1117750480771064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513048559427261,0.1513091474771499,-4.293898655305384e-06,0.0,0.0001134374615503,0.0,0.0,6.015605449676514,0.0,0.0,0.0,0.2779635190963745,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661078095436,-1106.9739990234375,304.147216796875,0.6587445735931396,0.0772725790739059,0.0700552314519882,293.1186828613281,297.1499938964844,293.1499938964844,0.0442237295210361,-1366.812744140625,304.1460266113281,0.6967594623565674,0.0908020883798599,0.0865072309970855,293.124267578125,297.1499938964844,293.1499938964844,0.0437779240310192,-1003.8395385742188,304.1466064453125,0.695351243019104,0.0902492776513099,0.0635313689708709,292.9783020019531,297.1499938964844,293.1499938964844,0.1110403761267662,-2626.524658203125,304.1288452148437,0.862873911857605,0.1765298396348953,0.1664550155401229,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5667330622673035,0.050000000745058,0.2283018380403518,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.1795349121094,293.3015441894531,291.1045837402344,1.0,0.1714317798614502,1.0,1.0,0.9970266819000244,1.0,-0.7378593683242798,0.3055178225040436,0.4323415756225586,0.1508762240409851,0.0,0.0,0.2179072499275207,23.33369827270508,25.0,-1.2977639436721802,-5158.70263671875,52.09255599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7547912597656,304.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0625,18000.0,0.0,0.0,0.1136008650064468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549192816019058,0.1549235731363296,-4.30045292887371e-06,0.0,0.0001152904369519,0.0,0.0,6.174583911895752,0.0,0.0,0.0,0.2785813510417938,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661078095436,-1106.9739990234375,304.147216796875,0.6587445735931396,0.0772725790739059,0.0700552314519882,293.1186828613281,297.1499938964844,293.1499938964844,0.0442237295210361,-1366.812744140625,304.1460266113281,0.6967594623565674,0.0908020883798599,0.0865072309970855,293.124267578125,297.1499938964844,293.1499938964844,0.0437779240310192,-1003.8395385742188,304.1466064453125,0.695351243019104,0.0902492776513099,0.0635313689708709,292.9783020019531,297.1499938964844,293.1499938964844,0.1110403761267662,-2626.524658203125,304.1288452148437,0.862873911857605,0.1765298396348953,0.1664550155401229,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5667330622673035,0.050000000745058,0.2283018380403518,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.1795349121094,293.3015441894531,291.1045837402344,1.0,0.1714317798614502,1.0,1.0,0.9970266819000244,1.0,-0.7378593683242798,0.3055178225040436,0.4323415756225586,0.1508762240409851,0.0,0.0,0.2179072499275207,23.33369827270508,25.0,-1.2977639436721802,-5158.70263671875,52.09255599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7547912597656,304.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0625,18000.0,0.0,0.0,0.1136008650064468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549192816019058,0.1549235731363296,-4.30045292887371e-06,0.0,0.0001152904369519,0.0,0.0,6.174583911895752,0.0,0.0,0.0,0.2785813510417938,4.0,0.0,1.0
318660,293.1273803710937,297.1499938964844,293.1499938964844,0.0331526212394237,-1116.7972412109375,304.1471862792969,0.661675751209259,0.0779701173305511,0.0706761330366134,293.1177062988281,297.1499938964844,293.1499938964844,0.0450739301741123,-1381.4385986328125,304.1459350585937,0.7004191875457764,0.0917942747473716,0.0874322429299354,293.1231994628906,297.1499938964844,293.1499938964844,0.0445191897451877,-1013.2510986328124,304.1465148925781,0.6986827850341797,0.0911193937063217,0.0641265884041786,292.97271728515625,297.1499938964844,293.1499938964844,0.1153666973114013,-2708.503173828125,304.1286926269531,0.8729931116104126,0.1820190548896789,0.1716498732566833,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567664623260498,0.050000000745058,0.2282743155956268,291.10430908203125,291.1499938964844,271.17138671875,270.47412109375,284.1541748046875,293.29998779296875,291.1043701171875,1.0,0.1722681373357772,1.0,1.0,0.9970186948776244,1.0,-0.7466307282447815,0.3090083599090576,0.4376223385334015,0.1535529047250747,0.0,0.0,0.2240282744169235,23.286285400390625,25.0,-0.2720394432544708,-5240.53662109375,53.20295715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,304.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.1155373528599739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586360484361648,0.1586403548717498,-4.30734235123964e-06,0.0,0.0001172557313111,0.0,0.0,6.339201927185059,0.0,0.0,0.0,0.2792234122753143,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.0331526212394237,-1116.7972412109375,304.1471862792969,0.661675751209259,0.0779701173305511,0.0706761330366134,293.1177062988281,297.1499938964844,293.1499938964844,0.0450739301741123,-1381.4385986328125,304.1459350585937,0.7004191875457764,0.0917942747473716,0.0874322429299354,293.1231994628906,297.1499938964844,293.1499938964844,0.0445191897451877,-1013.2510986328124,304.1465148925781,0.6986827850341797,0.0911193937063217,0.0641265884041786,292.97271728515625,297.1499938964844,293.1499938964844,0.1153666973114013,-2708.503173828125,304.1286926269531,0.8729931116104126,0.1820190548896789,0.1716498732566833,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567664623260498,0.050000000745058,0.2282743155956268,291.10430908203125,291.1499938964844,271.17138671875,270.47412109375,284.1541748046875,293.29998779296875,291.1043701171875,1.0,0.1722681373357772,1.0,1.0,0.9970186948776244,1.0,-0.7466307282447815,0.3090083599090576,0.4376223385334015,0.1535529047250747,0.0,0.0,0.2240282744169235,23.286285400390625,25.0,-0.2720394432544708,-5240.53662109375,53.20295715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,304.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.1155373528599739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586360484361648,0.1586403548717498,-4.30734235123964e-06,0.0,0.0001172557313111,0.0,0.0,6.339201927185059,0.0,0.0,0.0,0.2792234122753143,4.0,0.0,1.0
318780,293.12677001953125,297.1499938964844,293.1499938964844,0.0337394773960113,-1126.5711669921875,304.1471252441406,0.6646032333374023,0.0786677226424217,0.0712977722287178,293.1166687011719,297.1499938964844,293.1499938964844,0.0459476038813591,-1396.48681640625,304.1458435058594,0.7041192054748535,0.0928195416927337,0.088388942182064,293.1220092773437,297.1499938964844,293.1499938964844,0.0452976711094379,-1023.1435546875,304.1463623046875,0.7021036148071289,0.0920378118753433,0.0647559687495231,292.9679260253906,297.1499938964844,293.1499938964844,0.119692213833332,-2789.788818359375,304.12860107421875,0.8830183148384094,0.187484785914421,0.1768099814653396,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5685723423957825,0.050000000745058,0.2282477021217346,291.1047058105469,291.1499938964844,271.1018371582031,270.3986511230469,284.1282043457031,293.29864501953125,291.1048583984375,1.0,0.1731249392032623,1.0,1.0,0.9970106482505798,1.0,-0.7554413676261902,0.3125365376472473,0.4429048597812652,0.1562104076147079,0.0,0.0,0.2300467193126678,23.24444580078125,25.0,0.6322961449623108,-5323.6201171875,54.34402847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978759765625,304.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.228515625,18000.0,0.0,0.0,0.1175673604011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623906344175338,0.1623949557542801,-4.314460966270417e-06,0.0,0.0001193159259855,0.0,0.0,6.506702899932861,0.0,0.0,0.0,0.2798791527748108,4.0,0.0,1.0
318840,293.12677001953125,297.1499938964844,293.1499938964844,0.0337394773960113,-1126.5711669921875,304.1471252441406,0.6646032333374023,0.0786677226424217,0.0712977722287178,293.1166687011719,297.1499938964844,293.1499938964844,0.0459476038813591,-1396.48681640625,304.1458435058594,0.7041192054748535,0.0928195416927337,0.088388942182064,293.1220092773437,297.1499938964844,293.1499938964844,0.0452976711094379,-1023.1435546875,304.1463623046875,0.7021036148071289,0.0920378118753433,0.0647559687495231,292.9679260253906,297.1499938964844,293.1499938964844,0.119692213833332,-2789.788818359375,304.12860107421875,0.8830183148384094,0.187484785914421,0.1768099814653396,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.5685723423957825,0.050000000745058,0.2282477021217346,291.1047058105469,291.1499938964844,271.1018371582031,270.3986511230469,284.1282043457031,293.29864501953125,291.1048583984375,1.0,0.1731249392032623,1.0,1.0,0.9970106482505798,1.0,-0.7554413676261902,0.3125365376472473,0.4429048597812652,0.1562104076147079,0.0,0.0,0.2300467193126678,23.24444580078125,25.0,0.6322961449623108,-5323.6201171875,54.34402847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6978759765625,304.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.228515625,18000.0,0.0,0.0,0.1175673604011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623906344175338,0.1623949557542801,-4.314460966270417e-06,0.0,0.0001193159259855,0.0,0.0,6.506702899932861,0.0,0.0,0.0,0.2798791527748108,4.0,0.0,1.0
318900,293.1264953613281,297.1499938964844,293.1499938964844,0.0340329557657241,-1131.44140625,304.1471252441406,0.6660681366920471,0.079016238451004,0.0716084092855453,293.1161804199219,297.1499938964844,293.1499938964844,0.0463925525546073,-1404.1607666015625,304.1457824707031,0.7059841156005859,0.0933426991105079,0.0888779014348983,293.12139892578125,297.1499938964844,293.1499938964844,0.0456995069980621,-1028.255126953125,304.14630126953125,0.7038450837135315,0.0925121381878852,0.0650819614529609,292.9657592773437,297.1499938964844,293.1499938964844,0.1218627840280532,-2830.336181640625,304.1285400390625,0.8880020380020142,0.1902144700288772,0.1793863773345947,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5690220594406128,0.050000000745058,0.2282346040010452,291.1050720214844,291.1499938964844,271.0671691894531,270.36114501953125,284.11505126953125,293.2980041503906,291.105224609375,1.0,0.1735604256391525,1.0,1.0,0.99700665473938,1.0,-0.7598686218261719,0.3143174052238464,0.4455512166023254,0.1575345695018768,0.0,0.0,0.2330054193735122,23.224929809570312,25.0,0.9265463948249816,-5365.494140625,54.92639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6853332519531,304.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.140625,18000.0,0.0,0.0,0.1186102703213691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642694622278213,0.1642737835645675,-4.318074388720561e-06,0.0,0.0001203743449877,0.0,0.0,6.590973377227783,0.0,0.0,0.0,0.2802099287509918,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343265868723392,-1136.3040771484375,304.1471252441406,0.6675328612327576,0.0793644487857818,0.0719188675284385,293.1156616210937,297.1499938964844,293.1499938964844,0.0468422025442123,-1411.923828125,304.1457214355469,0.7078548073768616,0.0938717499375343,0.0893729031085968,293.12078857421875,297.1499938964844,293.1499938964844,0.0461085811257362,-1033.463134765625,304.146240234375,0.705601692199707,0.0929949656128883,0.0654143542051315,292.9637756347656,297.1499938964844,293.1499938964844,0.1240387931466102,-2870.828125,304.12847900390625,0.892957329750061,0.1929409056901931,0.1819601953029632,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.5694687366485596,0.050000000745058,0.2282216399908065,291.1054992675781,291.1499938964844,271.0326232910156,270.3238830566406,284.101806640625,293.29742431640625,291.10565185546875,1.0,0.1740003526210785,1.0,1.0,0.9970042705535888,1.0,-0.7643076777458191,0.3161081075668335,0.448199599981308,0.1588553190231323,0.0,0.0,0.235929936170578,23.20636367797852,25.0,1.1292529106140137,-5407.578125,55.51641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737670898437,304.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.1196679547429084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661475449800491,0.1661518663167953,-4.321715550759109e-06,0.0,0.0001214477597386,0.0,0.0,6.67550802230835,0.0,0.0,0.0,0.2805422246456146,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349140390753746,-1146.005126953125,304.1470947265625,0.6704568266868591,0.0800596699118614,0.0725388750433921,293.1146545410156,297.1499938964844,293.1499938964844,0.0477525182068347,-1427.6678466796875,304.1456298828125,0.7115437984466553,0.0949440449476242,0.0903774946928024,293.1195678710937,297.1499938964844,293.1499938964844,0.0469442680478096,-1044.1177978515625,304.1460876464844,0.7091376781463623,0.0939815118908882,0.0660948380827903,292.9602355957031,297.1499938964844,293.1499938964844,0.1284020096063614,-2951.557861328125,304.1283874511719,0.902744710445404,0.1983761340379715,0.1870937645435333,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5703502893447876,0.050000000745058,0.2281962037086486,291.1064453125,291.1499938964844,270.96405029296875,270.2501220703125,284.0751037597656,293.2963256835937,291.10662841796875,1.0,0.1748922169208526,1.0,1.0,0.9969995021820068,1.0,-0.7732048034667969,0.3197115957736969,0.4534932374954223,0.1614837497472763,0.0,0.0,0.241674929857254,23.17229461669922,25.0,1.3836207389831543,-5492.3291015625,56.71773147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537170410156,304.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.931640625,18000.0,0.0,0.0,0.121815301477909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698994487524032,0.1699037849903106,-4.329073362896452e-06,0.0,0.0001236270472873,0.0,0.0,6.845281600952148,0.0,0.0,0.0,0.2812108695507049,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349140390753746,-1146.005126953125,304.1470947265625,0.6704568266868591,0.0800596699118614,0.0725388750433921,293.1146545410156,297.1499938964844,293.1499938964844,0.0477525182068347,-1427.6678466796875,304.1456298828125,0.7115437984466553,0.0949440449476242,0.0903774946928024,293.1195678710937,297.1499938964844,293.1499938964844,0.0469442680478096,-1044.1177978515625,304.1460876464844,0.7091376781463623,0.0939815118908882,0.0660948380827903,292.9602355957031,297.1499938964844,293.1499938964844,0.1284020096063614,-2951.557861328125,304.1283874511719,0.902744710445404,0.1983761340379715,0.1870937645435333,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5703502893447876,0.050000000745058,0.2281962037086486,291.1064453125,291.1499938964844,270.96405029296875,270.2501220703125,284.0751037597656,293.2963256835937,291.10662841796875,1.0,0.1748922169208526,1.0,1.0,0.9969995021820068,1.0,-0.7732048034667969,0.3197115957736969,0.4534932374954223,0.1614837497472763,0.0,0.0,0.241674929857254,23.17229461669922,25.0,1.3836207389831543,-5492.3291015625,56.71773147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537170410156,304.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.931640625,18000.0,0.0,0.0,0.121815301477909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698994487524032,0.1699037849903106,-4.329073362896452e-06,0.0,0.0001236270472873,0.0,0.0,6.845281600952148,0.0,0.0,0.0,0.2812108695507049,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355011001229286,-1155.6666259765625,304.1470947265625,0.6733619570732117,0.0807525143027305,0.0731571465730667,293.1137084960937,297.1499938964844,293.1499938964844,0.0486737936735153,-1443.641357421875,304.14556884765625,0.7150980830192566,0.0960310474038124,0.091397576034069,293.118408203125,297.1499938964844,293.1499938964844,0.0477986298501491,-1055.03369140625,304.1459655761719,0.7125962972640991,0.0949906334280967,0.0667925402522087,292.95733642578125,297.1499938964844,293.1499938964844,0.132767453789711,-3031.727783203125,304.1283264160156,0.9128276109695436,0.2037716656923294,0.1921941339969635,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712092518806458,0.050000000745058,0.2281716018915176,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0483093261719,293.2953796386719,291.10772705078125,1.0,0.175798550248146,1.0,1.0,0.9969947338104248,1.0,-0.782100260257721,0.3233323991298675,0.4587678611278534,0.1640894263982772,0.0,0.0,0.2472665905952453,23.14305305480957,25.0,1.5464859008789062,-5577.638671875,57.94502639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63824462890625,304.9562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.857421875,18000.0,0.0,0.0,0.1239889040589332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736335456371307,0.1736378818750381,-4.3365162127884105e-06,0.0,0.0001258329721167,0.0,0.0,7.015470027923584,0.0,0.0,0.0,0.2818829715251922,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355011001229286,-1155.6666259765625,304.1470947265625,0.6733619570732117,0.0807525143027305,0.0731571465730667,293.1137084960937,297.1499938964844,293.1499938964844,0.0486737936735153,-1443.641357421875,304.14556884765625,0.7150980830192566,0.0960310474038124,0.091397576034069,293.118408203125,297.1499938964844,293.1499938964844,0.0477986298501491,-1055.03369140625,304.1459655761719,0.7125962972640991,0.0949906334280967,0.0667925402522087,292.95733642578125,297.1499938964844,293.1499938964844,0.132767453789711,-3031.727783203125,304.1283264160156,0.9128276109695436,0.2037716656923294,0.1921941339969635,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712092518806458,0.050000000745058,0.2281716018915176,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0483093261719,293.2953796386719,291.10772705078125,1.0,0.175798550248146,1.0,1.0,0.9969947338104248,1.0,-0.782100260257721,0.3233323991298675,0.4587678611278534,0.1640894263982772,0.0,0.0,0.2472665905952453,23.14305305480957,25.0,1.5464859008789062,-5577.638671875,57.94502639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63824462890625,304.9562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.857421875,18000.0,0.0,0.0,0.1239889040589332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736335456371307,0.1736378818750381,-4.3365162127884105e-06,0.0,0.0001258329721167,0.0,0.0,7.015470027923584,0.0,0.0,0.0,0.2818829715251922,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360866151750087,-1165.2738037109375,304.1470947265625,0.676235020160675,0.0814418122172355,0.0737727284431457,293.11285400390625,297.1499938964844,293.1499938964844,0.0496007613837718,-1459.757080078125,304.1455078125,0.718532383441925,0.0971269831061363,0.0924275666475296,293.1173095703125,297.1499938964844,293.1499938964844,0.0486649125814437,-1066.1278076171875,304.1458740234375,0.7159395217895508,0.09601491689682,0.0675021633505821,292.9551086425781,297.1499938964844,293.1499938964844,0.1371178328990936,-3111.041259765625,304.1282958984375,0.9232593774795532,0.2091061621904373,0.1972422003746032,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5720385313034058,0.050000000745058,0.2281480133533477,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0216369628906,293.2945556640625,291.1089172363281,1.0,0.1767162978649139,1.0,1.0,0.9969926476478576,1.0,-0.7909572124481201,0.3269540667533874,0.4640031456947326,0.1666644513607025,0.0,0.0,0.2526943981647491,23.119203567504883,25.0,1.701063871383667,-5663.18994140625,59.19413375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6273498535156,304.9908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.837890625,18000.0,0.0,0.0,0.1261683404445648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773382425308227,0.1773425936698913,-4.344019544078037e-06,0.0,0.0001280448195757,0.0,0.0,7.185545444488525,0.0,0.0,0.0,0.2825563848018646,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360866151750087,-1165.2738037109375,304.1470947265625,0.676235020160675,0.0814418122172355,0.0737727284431457,293.11285400390625,297.1499938964844,293.1499938964844,0.0496007613837718,-1459.757080078125,304.1455078125,0.718532383441925,0.0971269831061363,0.0924275666475296,293.1173095703125,297.1499938964844,293.1499938964844,0.0486649125814437,-1066.1278076171875,304.1458740234375,0.7159395217895508,0.09601491689682,0.0675021633505821,292.9551086425781,297.1499938964844,293.1499938964844,0.1371178328990936,-3111.041259765625,304.1282958984375,0.9232593774795532,0.2091061621904373,0.1972422003746032,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5720385313034058,0.050000000745058,0.2281480133533477,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0216369628906,293.2945556640625,291.1089172363281,1.0,0.1767162978649139,1.0,1.0,0.9969926476478576,1.0,-0.7909572124481201,0.3269540667533874,0.4640031456947326,0.1666644513607025,0.0,0.0,0.2526943981647491,23.119203567504883,25.0,1.701063871383667,-5663.18994140625,59.19413375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6273498535156,304.9908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.837890625,18000.0,0.0,0.0,0.1261683404445648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773382425308227,0.1773425936698913,-4.344019544078037e-06,0.0,0.0001280448195757,0.0,0.0,7.185545444488525,0.0,0.0,0.0,0.2825563848018646,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366689711809158,-1174.8040771484375,304.1470947265625,0.6790580749511719,0.0821258723735809,0.0743842497467994,293.112060546875,297.1499938964844,293.1499938964844,0.0505290478467941,-1475.94140625,304.1454467773437,0.721857488155365,0.0982270091772079,0.0934628993272781,293.1163024902344,297.1499938964844,293.1499938964844,0.0495376549661159,-1077.3323974609375,304.1457824707031,0.7191733717918396,0.0970483124256134,0.0682194754481315,292.9535827636719,297.1499938964844,293.1499938964844,0.1414313912391662,-3189.127197265625,304.1283264160156,0.933521032333374,0.2143545895814895,0.2022143900394439,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5728284120559692,0.050000000745058,0.2281256914138794,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9952697753906,293.2938537597656,291.1102600097656,1.0,0.1776426583528518,1.0,1.0,0.9969905614852904,1.0,-0.7997353672981262,0.3305588960647583,0.4691764712333679,0.1691996157169342,0.0,0.0,0.2579367756843567,23.10168838500977,25.0,1.8612680435180664,-5748.53515625,60.46058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,305.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1283357441425323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809937506914138,0.1809981018304824,-4.351549705461366e-06,0.0,0.0001302444579778,0.0,0.0,7.3545966148376465,0.0,0.0,0.0,0.2832275331020355,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366689711809158,-1174.8040771484375,304.1470947265625,0.6790580749511719,0.0821258723735809,0.0743842497467994,293.112060546875,297.1499938964844,293.1499938964844,0.0505290478467941,-1475.94140625,304.1454467773437,0.721857488155365,0.0982270091772079,0.0934628993272781,293.1163024902344,297.1499938964844,293.1499938964844,0.0495376549661159,-1077.3323974609375,304.1457824707031,0.7191733717918396,0.0970483124256134,0.0682194754481315,292.9535827636719,297.1499938964844,293.1499938964844,0.1414313912391662,-3189.127197265625,304.1283264160156,0.933521032333374,0.2143545895814895,0.2022143900394439,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5728284120559692,0.050000000745058,0.2281256914138794,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9952697753906,293.2938537597656,291.1102600097656,1.0,0.1776426583528518,1.0,1.0,0.9969905614852904,1.0,-0.7997353672981262,0.3305588960647583,0.4691764712333679,0.1691996157169342,0.0,0.0,0.2579367756843567,23.10168838500977,25.0,1.8612680435180664,-5748.53515625,60.46058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,305.0264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1283357441425323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809937506914138,0.1809981018304824,-4.351549705461366e-06,0.0,0.0001302444579778,0.0,0.0,7.3545966148376465,0.0,0.0,0.0,0.2832275331020355,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369584113359451,-1179.532470703125,304.1470947265625,0.6804453730583191,0.0824653729796409,0.0746879875659942,293.1117248535156,297.1499938964844,293.1499938964844,0.0509923361241817,-1484.036376953125,304.1454467773437,0.7234812378883362,0.0987770408391952,0.0939811095595359,293.1158142089844,297.1499938964844,293.1499938964844,0.0499747358262538,-1082.9547119140625,304.145751953125,0.7207502722740173,0.0975665226578712,0.0685796663165092,292.9530944824219,297.1499938964844,293.1499938964844,0.1435674428939819,-3227.59423828125,304.1283874511719,0.9384788274765016,0.2169384956359863,0.2046646177768707,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732057094573975,0.050000000745058,0.2281150817871093,291.1107177734375,291.1499938964844,270.7341003417969,270.00555419921875,283.98223876953125,293.2935485839844,291.1109619140625,1.0,0.1781080067157745,1.0,1.0,0.9969894886016846,1.0,-0.8040822744369507,0.3323494791984558,0.4717327654361725,0.1704491525888443,0.0,0.0,0.2604829370975494,23.09552955627441,25.0,1.941987991333008,-5790.9833984375,61.09870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6196594238281,305.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.97265625,18000.0,0.0,0.0,0.1294096857309341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827972382307052,0.1828015893697738,-4.355312285042601e-06,0.0,0.0001313343673245,0.0,0.0,7.4384613037109375,0.0,0.0,0.0,0.283561110496521,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372464433312416,-1184.2330322265625,304.1470947265625,0.6818140745162964,0.082802876830101,0.0749901458621025,293.11138916015625,297.1499938964844,293.1499938964844,0.051454409956932,-1492.1220703125,304.1454162597656,0.7250799536705017,0.0993263125419616,0.0944989770650863,293.1153869628906,297.1499938964844,293.1499938964844,0.0504114516079425,-1088.5797119140625,304.145751953125,0.7223011255264282,0.0980847403407096,0.0689401999115943,292.9527893066406,297.1499938964844,293.1499938964844,0.1456862688064575,-3265.622314453125,304.12847900390625,0.9432827234268188,0.2194917052984237,0.2070874124765396,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.573570191860199,0.050000000745058,0.2281048595905304,291.1114501953125,291.1499938964844,270.7030944824219,269.9729309082031,283.9693603515625,293.29327392578125,291.1117248535156,1.0,0.178574189543724,1.0,1.0,0.9969895482063292,1.0,-0.8083946108818054,0.334129273891449,0.4742653369903564,0.171685129404068,0.0,0.0,0.2629774808883667,23.091175079345703,25.0,2.02133846282959,-5833.208984375,61.73921203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192626953125,305.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1304747015237808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845821291208267,0.1845864951610565,-4.3590662244241685e-06,0.0,0.000132415239932,0.0,0.0,7.521762847900391,0.0,0.0,0.0,0.2838928699493408,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378171689808368,-1193.5338134765625,304.1471252441406,0.6844857335090637,0.0834707990288734,0.0755886882543563,293.1108093261719,297.1499938964844,293.1499938964844,0.0523729547858238,-1508.2315673828125,304.1454162597656,0.7282018065452576,0.1004204079508781,0.095531478524208,293.1146240234375,297.1499938964844,293.1499938964844,0.0512813180685043,-1099.8067626953125,304.1457214355469,0.7253231406211853,0.099118560552597,0.0696602761745452,292.9527893066406,297.1499938964844,293.1499938964844,0.1498592644929886,-3340.147216796875,304.1286926269531,0.9523469805717468,0.2244912385940551,0.2118368595838546,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5742557644844055,0.050000000745058,0.2280857115983963,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.944091796875,293.2928466796875,291.11328125,1.0,0.1795070469379425,1.0,1.0,0.996989607810974,1.0,-0.8168936967849731,0.3376471400260925,0.4792465269565582,0.174110472202301,0.0,0.0,0.2678025066852569,23.08824348449707,25.0,2.174355983734131,-5916.7333984375,63.02421188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62158203125,305.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.132570743560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880861818790435,0.1880905479192733,-4.366527264210163e-06,0.0,0.000134542453452,0.0,0.0,7.686186790466309,0.0,0.0,0.0,0.2845489084720611,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378171689808368,-1193.5338134765625,304.1471252441406,0.6844857335090637,0.0834707990288734,0.0755886882543563,293.1108093261719,297.1499938964844,293.1499938964844,0.0523729547858238,-1508.2315673828125,304.1454162597656,0.7282018065452576,0.1004204079508781,0.095531478524208,293.1146240234375,297.1499938964844,293.1499938964844,0.0512813180685043,-1099.8067626953125,304.1457214355469,0.7253231406211853,0.099118560552597,0.0696602761745452,292.9527893066406,297.1499938964844,293.1499938964844,0.1498592644929886,-3340.147216796875,304.1286926269531,0.9523469805717468,0.2244912385940551,0.2118368595838546,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.5742557644844055,0.050000000745058,0.2280857115983963,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.944091796875,293.2928466796875,291.11328125,1.0,0.1795070469379425,1.0,1.0,0.996989607810974,1.0,-0.8168936967849731,0.3376471400260925,0.4792465269565582,0.174110472202301,0.0,0.0,0.2678025066852569,23.08824348449707,25.0,2.174355983734131,-5916.7333984375,63.02421188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62158203125,305.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.132570743560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880861818790435,0.1880905479192733,-4.366527264210163e-06,0.0,0.000134542453452,0.0,0.0,7.686186790466309,0.0,0.0,0.0,0.2845489084720611,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383794866502285,-1202.6829833984375,304.1471252441406,0.6870571970939636,0.0841279700398445,0.0761783570051193,293.1103515625,297.1499938964844,293.1499938964844,0.0532811842858791,-1524.208984375,304.1454467773437,0.731221079826355,0.1015048846602439,0.0965565517544746,293.1139831542969,297.1499938964844,293.1499938964844,0.052142608910799,-1110.95361328125,304.1457214355469,0.7282361388206482,0.100143626332283,0.070375919342041,292.9535827636719,297.1499938964844,293.1499938964844,0.1539271920919418,-3412.330322265625,304.1290283203125,0.9606106877326964,0.2293270826339721,0.2164389193058014,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5748770833015442,0.050000000745058,0.2280684262514114,291.1146545410156,291.1499938964844,270.5853576660156,269.8501892089844,283.9196472167969,293.2926025390625,291.1149597167969,1.0,0.180437371134758,1.0,1.0,0.9969896674156188,1.0,-0.8251932263374329,0.341095358133316,0.4840978682041168,0.17646524310112,0.0,0.0,0.2724015712738037,23.093412399291992,25.0,2.327556610107422,-5998.65869140625,64.30961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.611328125,18000.0,0.0,0.0,0.1346126794815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914911866188049,0.1914955675601959,-4.373896899778629e-06,0.0,0.0001366147625958,0.0,0.0,7.847111701965332,0.0,0.0,0.0,0.285192459821701,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383794866502285,-1202.6829833984375,304.1471252441406,0.6870571970939636,0.0841279700398445,0.0761783570051193,293.1103515625,297.1499938964844,293.1499938964844,0.0532811842858791,-1524.208984375,304.1454467773437,0.731221079826355,0.1015048846602439,0.0965565517544746,293.1139831542969,297.1499938964844,293.1499938964844,0.052142608910799,-1110.95361328125,304.1457214355469,0.7282361388206482,0.100143626332283,0.070375919342041,292.9535827636719,297.1499938964844,293.1499938964844,0.1539271920919418,-3412.330322265625,304.1290283203125,0.9606106877326964,0.2293270826339721,0.2164389193058014,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5748770833015442,0.050000000745058,0.2280684262514114,291.1146545410156,291.1499938964844,270.5853576660156,269.8501892089844,283.9196472167969,293.2926025390625,291.1149597167969,1.0,0.180437371134758,1.0,1.0,0.9969896674156188,1.0,-0.8251932263374329,0.341095358133316,0.4840978682041168,0.17646524310112,0.0,0.0,0.2724015712738037,23.093412399291992,25.0,2.327556610107422,-5998.65869140625,64.30961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,305.13800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.611328125,18000.0,0.0,0.0,0.1346126794815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914911866188049,0.1914955675601959,-4.373896899778629e-06,0.0,0.0001366147625958,0.0,0.0,7.847111701965332,0.0,0.0,0.0,0.285192459821701,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.038931418210268,-1211.6512451171875,304.1471862792969,0.6895060539245605,0.0847722217440605,0.0767573192715644,293.11004638671875,297.1499938964844,293.1499938964844,0.05417350679636,-1539.9554443359375,304.1454772949219,0.7341204285621643,0.1025726497173309,0.0975679382681846,293.113525390625,297.1499938964844,293.1499938964844,0.0529867149889469,-1121.90771484375,304.1457214355469,0.7310165762901306,0.1011489033699035,0.0710799843072891,292.95526123046875,297.1499938964844,293.1499938964844,0.1578608751296997,-3481.699462890625,304.12945556640625,0.9680175185203552,0.2339676618576049,0.2208634465932846,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575421154499054,0.050000000745058,0.2280533611774444,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.896240234375,293.29248046875,291.11676025390625,1.0,0.1813606321811676,1.0,1.0,0.9969922304153442,1.0,-0.8332391977310181,0.3444504737854004,0.4887887239456177,0.1787347048521042,0.0,0.0,0.2767549157142639,23.107770919799805,25.0,2.4826009273529053,-6078.41015625,65.58760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371459960937,305.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.033203125,18000.0,0.0,0.0,0.1365884840488433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947751194238662,0.1947795003652572,-4.3811232899315655e-06,0.0,0.0001386199437547,0.0,0.0,8.00341510772705,0.0,0.0,0.0,0.2858189046382904,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.038931418210268,-1211.6512451171875,304.1471862792969,0.6895060539245605,0.0847722217440605,0.0767573192715644,293.11004638671875,297.1499938964844,293.1499938964844,0.05417350679636,-1539.9554443359375,304.1454772949219,0.7341204285621643,0.1025726497173309,0.0975679382681846,293.113525390625,297.1499938964844,293.1499938964844,0.0529867149889469,-1121.90771484375,304.1457214355469,0.7310165762901306,0.1011489033699035,0.0710799843072891,292.95526123046875,297.1499938964844,293.1499938964844,0.1578608751296997,-3481.699462890625,304.12945556640625,0.9680175185203552,0.2339676618576049,0.2208634465932846,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.575421154499054,0.050000000745058,0.2280533611774444,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.896240234375,293.29248046875,291.11676025390625,1.0,0.1813606321811676,1.0,1.0,0.9969922304153442,1.0,-0.8332391977310181,0.3444504737854004,0.4887887239456177,0.1787347048521042,0.0,0.0,0.2767549157142639,23.107770919799805,25.0,2.4826009273529053,-6078.41015625,65.58760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371459960937,305.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.033203125,18000.0,0.0,0.0,0.1365884840488433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947751194238662,0.1947795003652572,-4.3811232899315655e-06,0.0,0.0001386199437547,0.0,0.0,8.00341510772705,0.0,0.0,0.0,0.2858189046382904,4.0,0.0,1.0
