time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394713096320629,-1220.415283203125,304.147216796875,0.6918146014213562,0.0854012966156005,0.0773236826062202,293.1098937988281,297.1499938964844,293.1499938964844,0.055046010762453,-1555.4017333984375,304.1455383300781,0.7368856072425842,0.1036192998290062,0.0985606908798217,293.1132507324219,297.1499938964844,293.1499938964844,0.0538079440593719,-1132.594970703125,304.1457824707031,0.7336477637290955,0.1021288335323333,0.0717673823237419,292.9577941894531,297.1499938964844,293.1499938964844,0.1616346389055252,-3547.854736328125,304.1300048828125,0.97456556558609,0.2383837699890136,0.225083589553833,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5758787393569946,0.050000000745058,0.2280406951904297,291.1182861328125,291.1499938964844,270.479736328125,269.741943359375,283.8740234375,293.2925720214844,291.1185607910156,1.0,0.1822720915079116,1.0,1.0,0.9969947934150696,1.0,-0.8409853577613831,0.3476925194263458,0.4932928085327148,0.1809058934450149,0.0,0.0,0.2808583676815033,23.131872177124023,25.0,2.45487642288208,-6154.8974609375,66.85037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6498413085937,305.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53515625,18000.0,0.0,0.0,0.1384876072406768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979222446680069,0.197926640510559,-4.388157776702428e-06,0.0,0.0001405473158229,0.0,0.0,8.154236793518066,0.0,0.0,0.0,0.2864246368408203,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394713096320629,-1220.415283203125,304.147216796875,0.6918146014213562,0.0854012966156005,0.0773236826062202,293.1098937988281,297.1499938964844,293.1499938964844,0.055046010762453,-1555.4017333984375,304.1455383300781,0.7368856072425842,0.1036192998290062,0.0985606908798217,293.1132507324219,297.1499938964844,293.1499938964844,0.0538079440593719,-1132.594970703125,304.1457824707031,0.7336477637290955,0.1021288335323333,0.0717673823237419,292.9577941894531,297.1499938964844,293.1499938964844,0.1616346389055252,-3547.854736328125,304.1300048828125,0.97456556558609,0.2383837699890136,0.225083589553833,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5758787393569946,0.050000000745058,0.2280406951904297,291.1182861328125,291.1499938964844,270.479736328125,269.741943359375,283.8740234375,293.2925720214844,291.1185607910156,1.0,0.1822720915079116,1.0,1.0,0.9969947934150696,1.0,-0.8409853577613831,0.3476925194263458,0.4932928085327148,0.1809058934450149,0.0,0.0,0.2808583676815033,23.131872177124023,25.0,2.45487642288208,-6154.8974609375,66.85037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6498413085937,305.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53515625,18000.0,0.0,0.0,0.1384876072406768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979222446680069,0.197926640510559,-4.388157776702428e-06,0.0,0.0001405473158229,0.0,0.0,8.154236793518066,0.0,0.0,0.0,0.2864246368408203,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397362373769283,-1224.7138671875,304.1472473144531,0.6929107308387756,0.0857093557715416,0.0776014328002929,293.10986328125,297.1499938964844,293.1499938964844,0.0554742999374866,-1563.002685546875,304.14556884765625,0.7382142543792725,0.1041338145732879,0.0990491583943367,293.1131896972656,297.1499938964844,293.1499938964844,0.0542094334959983,-1137.8314208984375,304.14581298828125,0.7349043488502502,0.1026084497570991,0.0721041411161422,292.9594421386719,297.1499938964844,293.1499938964844,0.163452610373497,-3579.587158203125,304.1303405761719,0.9775230884552002,0.240497201681137,0.2271073013544082,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5760725736618042,0.050000000745058,0.2280353456735611,291.119140625,291.1499938964844,270.45556640625,269.71746826171875,283.8634338378906,293.29266357421875,291.11944580078125,1.0,0.182721808552742,1.0,1.0,0.99699604511261,1.0,-0.8447315692901611,0.3492648899555206,0.4954667091369629,0.1819505244493484,0.0,0.0,0.2828254103660583,23.1477108001709,25.0,2.566469192504883,-6192.72119140625,67.47348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6573486328125,305.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.771484375,18000.0,0.0,0.0,0.1394048333168029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994477361440658,0.199452131986618,-4.391597030917183e-06,0.0,0.0001414781872881,0.0,0.0,8.227694511413574,0.0,0.0,0.0,0.2867200076580047,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399960614740848,-1228.9248046875,304.14727783203125,0.6939662098884583,0.0860127210617065,0.0778752639889717,293.10986328125,297.1499938964844,293.1499938964844,0.055895309895277,-1570.4827880859375,304.1455993652344,0.7395056486129761,0.1046421453356742,0.0995320454239845,293.1131591796875,297.1499938964844,293.1499938964844,0.0546029359102249,-1142.9681396484375,304.1458740234375,0.7361207008361816,0.1030809059739112,0.0724360942840576,292.9613037109375,297.1499938964844,293.1499938964844,0.16521617770195,-3610.27783203125,304.1307067871094,0.9802768230438232,0.2425429821014404,0.2290691584348678,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5762422680854797,0.050000000745058,0.228030651807785,291.1202697753906,291.1499938964844,270.4323425292969,269.69415283203125,283.8531799316406,293.2928161621094,291.12066650390625,1.0,0.1831667274236679,1.0,1.0,0.996998131275177,1.0,-0.8483872413635254,0.3508021533489227,0.4975850880146026,0.1829660087823867,0.0,0.0,0.2846967279911041,23.16607666015625,25.0,3.172985076904297,-6230.662109375,68.08979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6653747558594,305.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1171875,18000.0,0.0,0.0,0.1403011530637741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009286880493164,0.2009330838918686,-4.394981715449831e-06,0.0,0.000142387827509,0.0,0.0,8.299278259277344,0.0,0.0,0.0,0.2870080769062042,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404977239668369,-1237.0372314453125,304.1473388671875,0.6959477066993713,0.0866042450070381,0.0784100890159607,293.1099548339844,297.1499938964844,293.1499938964844,0.0567128397524356,-1585.0262451171875,304.14569091796875,0.7419713735580444,0.1056391894817352,0.1004801392555236,293.1132202148437,297.1499938964844,293.1499938964844,0.0553633645176887,-1152.90380859375,304.1459655761719,0.7384283542633057,0.104003295302391,0.0730849206447601,292.9657897949219,297.1499938964844,293.1499938964844,0.1685609370470047,-3668.2236328125,304.1315612792969,0.9851948618888856,0.2464159429073333,0.2327934205532074,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5765061378479004,0.050000000745058,0.2280233204364776,291.12359619140625,291.1499938964844,270.38897705078125,269.6510925292969,283.8338928222656,293.2932434082031,291.1241760253906,1.0,0.1840398162603378,1.0,1.0,0.9970022439956664,1.0,-0.8554069399833679,0.3537628948688507,0.5016440153121948,0.1849036961793899,0.0,0.0,0.2880000174045563,23.21051025390625,25.0,4.61640214920044,-6303.2490234375,69.29808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825561523437,305.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.576171875,18000.0,0.0,0.0,0.1420333832502365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036224156618118,0.2036268264055252,-4.401376372697996e-06,0.0,0.0001441458298359,0.0,0.0,8.430403709411621,0.0,0.0,0.0,0.2875379920005798,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404977239668369,-1237.0372314453125,304.1473388671875,0.6959477066993713,0.0866042450070381,0.0784100890159607,293.1099548339844,297.1499938964844,293.1499938964844,0.0567128397524356,-1585.0262451171875,304.14569091796875,0.7419713735580444,0.1056391894817352,0.1004801392555236,293.1132202148437,297.1499938964844,293.1499938964844,0.0553633645176887,-1152.90380859375,304.1459655761719,0.7384283542633057,0.104003295302391,0.0730849206447601,292.9657897949219,297.1499938964844,293.1499938964844,0.1685609370470047,-3668.2236328125,304.1315612792969,0.9851948618888856,0.2464159429073333,0.2327934205532074,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5765061378479004,0.050000000745058,0.2280233204364776,291.12359619140625,291.1499938964844,270.38897705078125,269.6510925292969,283.8338928222656,293.2932434082031,291.1241760253906,1.0,0.1840398162603378,1.0,1.0,0.9970022439956664,1.0,-0.8554069399833679,0.3537628948688507,0.5016440153121948,0.1849036961793899,0.0,0.0,0.2880000174045563,23.21051025390625,25.0,4.61640214920044,-6303.2490234375,69.29808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825561523437,305.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.576171875,18000.0,0.0,0.0,0.1420333832502365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036224156618118,0.2036268264055252,-4.401376372697996e-06,0.0,0.0001441458298359,0.0,0.0,8.430403709411621,0.0,0.0,0.0,0.2875379920005798,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409810803830623,-1244.85205078125,304.1474304199219,0.6977395415306091,0.0871728584170341,0.0789255425333976,293.11016845703125,297.1499938964844,293.1499938964844,0.0575052499771118,-1599.16845703125,304.14581298828125,0.7442653179168701,0.1066074669361114,0.1014022529125213,293.1134338378906,297.1499938964844,293.1499938964844,0.0560956932604312,-1162.499755859375,304.1460876464844,0.7405543327331543,0.1048929393291473,0.0737117752432823,292.9713134765625,297.1499938964844,293.1499938964844,0.1716532558202743,-3721.515380859375,304.1325378417969,0.9893511533737184,0.2499633878469467,0.2362190634012222,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5766603350639343,0.050000000745058,0.2280189841985702,291.1269836425781,291.1499938964844,270.3500061035156,269.6131286621094,283.8162841796875,293.2939147949219,291.1273803710937,1.0,0.1848857402801513,1.0,1.0,0.997006356716156,1.0,-0.8619910478591919,0.3565517067909241,0.5054393410682678,0.1867032349109649,0.0,0.0,0.2908283770084381,23.265777587890625,25.0,4.267050266265869,-6368.1484375,70.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70196533203125,305.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.154296875,18000.0,0.0,0.0,0.143669992685318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205931931734085,0.2059363424777984,-4.406983862281777e-06,0.0,0.00014580678544,0.0,0.0,8.543564796447754,0.0,0.0,0.0,0.2879976034164428,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409810803830623,-1244.85205078125,304.1474304199219,0.6977395415306091,0.0871728584170341,0.0789255425333976,293.11016845703125,297.1499938964844,293.1499938964844,0.0575052499771118,-1599.16845703125,304.14581298828125,0.7442653179168701,0.1066074669361114,0.1014022529125213,293.1134338378906,297.1499938964844,293.1499938964844,0.0560956932604312,-1162.499755859375,304.1460876464844,0.7405543327331543,0.1048929393291473,0.0737117752432823,292.9713134765625,297.1499938964844,293.1499938964844,0.1716532558202743,-3721.515380859375,304.1325378417969,0.9893511533737184,0.2499633878469467,0.2362190634012222,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5766603350639343,0.050000000745058,0.2280189841985702,291.1269836425781,291.1499938964844,270.3500061035156,269.6131286621094,283.8162841796875,293.2939147949219,291.1273803710937,1.0,0.1848857402801513,1.0,1.0,0.997006356716156,1.0,-0.8619910478591919,0.3565517067909241,0.5054393410682678,0.1867032349109649,0.0,0.0,0.2908283770084381,23.265777587890625,25.0,4.267050266265869,-6368.1484375,70.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70196533203125,305.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.154296875,18000.0,0.0,0.0,0.143669992685318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205931931734085,0.2059363424777984,-4.406983862281777e-06,0.0,0.00014580678544,0.0,0.0,8.543564796447754,0.0,0.0,0.0,0.2879976034164428,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414949096739292,-1253.18359375,304.1474304199219,0.6995946764945984,0.087804339826107,0.0794674754142761,293.1100769042969,297.1499938964844,293.1499938964844,0.0583218745887279,-1613.8162841796875,304.1458435058594,0.7466061115264893,0.1076363027095794,0.1023484468460083,293.1133117675781,297.1499938964844,293.1499938964844,0.0568489544093608,-1172.4178466796875,304.1461486816406,0.7427156567573547,0.1058379784226417,0.0743532180786132,292.9773254394531,297.1499938964844,293.1499938964844,0.1745360940694809,-3770.99609375,304.133544921875,0.9929822683334352,0.253271996974945,0.2393823862075805,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5768046975135803,0.050000000745058,0.2280149310827255,291.1291809082031,291.1499938964844,270.3133239746094,269.5778503417969,283.79937744140625,293.2943115234375,291.1294250488281,1.0,0.1857044398784637,1.0,1.0,0.997011423110962,1.0,-0.8683387041091919,0.3592528104782104,0.5090858936309814,0.1884175837039947,0.0,0.0,0.2934404909610748,23.319719314575195,25.0,2.889082908630371,-6429.0791015625,71.60484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243957519531,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.986328125,18000.0,0.0,0.0,0.1451927721500396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080450505018234,0.2080494612455368,-4.412018824950792e-06,0.0,0.0001473521988373,0.0,0.0,8.64733600616455,0.0,0.0,0.0,0.2884182035923004,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414949096739292,-1253.18359375,304.1474304199219,0.6995946764945984,0.087804339826107,0.0794674754142761,293.1100769042969,297.1499938964844,293.1499938964844,0.0583218745887279,-1613.8162841796875,304.1458435058594,0.7466061115264893,0.1076363027095794,0.1023484468460083,293.1133117675781,297.1499938964844,293.1499938964844,0.0568489544093608,-1172.4178466796875,304.1461486816406,0.7427156567573547,0.1058379784226417,0.0743532180786132,292.9773254394531,297.1499938964844,293.1499938964844,0.1745360940694809,-3770.99609375,304.133544921875,0.9929822683334352,0.253271996974945,0.2393823862075805,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5768046975135803,0.050000000745058,0.2280149310827255,291.1291809082031,291.1499938964844,270.3133239746094,269.5778503417969,283.79937744140625,293.2943115234375,291.1294250488281,1.0,0.1857044398784637,1.0,1.0,0.997011423110962,1.0,-0.8683387041091919,0.3592528104782104,0.5090858936309814,0.1884175837039947,0.0,0.0,0.2934404909610748,23.319719314575195,25.0,2.889082908630371,-6429.0791015625,71.60484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243957519531,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.986328125,18000.0,0.0,0.0,0.1451927721500396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080450505018234,0.2080494612455368,-4.412018824950792e-06,0.0,0.0001473521988373,0.0,0.0,8.64733600616455,0.0,0.0,0.0,0.2884182035923004,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421000532805919,-1263.0299072265625,304.14727783203125,0.7018644213676453,0.0885244458913803,0.0800972580909729,293.1094970703125,297.1499938964844,293.1499938964844,0.0592293217778205,-1630.1881103515625,304.1457214355469,0.7493249177932739,0.1087633222341537,0.1033935695886612,293.11279296875,297.1499938964844,293.1499938964844,0.0576877146959304,-1183.5242919921875,304.1460266113281,0.7452346086502075,0.1068731546401977,0.0750624239444732,292.9832763671875,297.1499938964844,293.1499938964844,0.177315816283226,-3818.584228515625,304.1343994140625,0.9964234828948976,0.2564381659030914,0.2424011528491974,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5770872235298157,0.050000000745058,0.2280071526765823,291.1299133300781,291.1499938964844,270.27667236328125,269.54254150390625,283.7817687988281,293.2940368652344,291.12994384765625,1.0,0.1865059733390808,1.0,1.0,0.997016429901123,1.0,-0.8748139142990112,0.3620187640190124,0.5127951502799988,0.1901504248380661,0.0,0.0,0.2960516214370727,23.35544204711914,25.0,0.926884651184082,-6490.23486328125,72.75201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7488098144531,305.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.021484375,18000.0,0.0,0.0,0.1466010212898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101244777441024,0.2101288884878158,-4.416835963638732e-06,0.0,0.0001487814006395,0.0,0.0,8.749578475952148,0.0,0.0,0.0,0.288831353187561,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421000532805919,-1263.0299072265625,304.14727783203125,0.7018644213676453,0.0885244458913803,0.0800972580909729,293.1094970703125,297.1499938964844,293.1499938964844,0.0592293217778205,-1630.1881103515625,304.1457214355469,0.7493249177932739,0.1087633222341537,0.1033935695886612,293.11279296875,297.1499938964844,293.1499938964844,0.0576877146959304,-1183.5242919921875,304.1460266113281,0.7452346086502075,0.1068731546401977,0.0750624239444732,292.9832763671875,297.1499938964844,293.1499938964844,0.177315816283226,-3818.584228515625,304.1343994140625,0.9964234828948976,0.2564381659030914,0.2424011528491974,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5770872235298157,0.050000000745058,0.2280071526765823,291.1299133300781,291.1499938964844,270.27667236328125,269.54254150390625,283.7817687988281,293.2940368652344,291.12994384765625,1.0,0.1865059733390808,1.0,1.0,0.997016429901123,1.0,-0.8748139142990112,0.3620187640190124,0.5127951502799988,0.1901504248380661,0.0,0.0,0.2960516214370727,23.35544204711914,25.0,0.926884651184082,-6490.23486328125,72.75201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7488098144531,305.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.021484375,18000.0,0.0,0.0,0.1466010212898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101244777441024,0.2101288884878158,-4.416835963638732e-06,0.0,0.0001487814006395,0.0,0.0,8.749578475952148,0.0,0.0,0.0,0.288831353187561,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.042422816157341,-1268.2886962890625,304.1471862792969,0.7030386328697205,0.0889021381735801,0.0804311260581016,293.109130859375,297.1499938964844,293.1499938964844,0.059704627841711,-1638.794921875,304.1456298828125,0.7507278919219971,0.1093480363488197,0.1039398834109306,293.1124572753906,297.1499938964844,293.1499938964844,0.0581268519163131,-1189.3592529296875,304.1459350585937,0.7465316653251648,0.1074097529053688,0.0754327550530433,292.9862060546875,297.1499938964844,293.1499938964844,0.178605630993843,-3840.71630859375,304.1348876953125,0.9979588389396667,0.2579689919948578,0.2438062578439712,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5772156715393066,0.050000000745058,0.2280036211013794,291.1298522949219,291.1499938964844,270.2583312988281,269.52490234375,283.7727966308594,293.293701171875,291.1298522949219,1.0,0.1869002729654312,1.0,1.0,0.9970189332962036,1.0,-0.877974271774292,0.363371342420578,0.5146029591560364,0.1909934133291244,0.0,0.0,0.2974001169204712,23.374366760253903,25.0,0.3291239142417907,-6521.40478515625,73.32083892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,305.3806457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.791015625,18000.0,0.0,0.0,0.1472681164741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112013101577758,0.2112057358026504,-4.419289325596765e-06,0.0,0.0001494584284955,0.0,0.0,8.802596092224121,0.0,0.0,0.0,0.2890449464321136,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427542552351951,-1273.685546875,304.1470947265625,0.7037931680679321,0.0892893970012664,0.0807761326432228,293.1087341308594,297.1499938964844,293.1499938964844,0.0601882152259349,-1647.56396484375,304.1455383300781,0.7517246603965759,0.1099437847733497,0.1044995784759521,293.1120910644531,297.1499938964844,293.1499938964844,0.0585737004876136,-1195.3038330078125,304.1458740234375,0.7474277019500732,0.1079566702246666,0.07581228017807,292.9887084960937,297.1499938964844,293.1499938964844,0.1791722178459167,-3849.773193359375,304.1366271972656,0.9981822371482848,0.2595540285110473,0.2443375438451767,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5769356489181519,0.050000000745058,0.2280110716819763,291.13006591796875,291.1499938964844,270.239990234375,269.5072631835937,283.7640686035156,293.2932434082031,291.1303100585937,1.0,0.1872730404138565,1.0,1.0,0.9970223307609558,1.0,-0.8801980018615723,0.3643236458301544,0.5158743858337402,0.1915863752365112,0.0,0.0,0.2987123429775238,23.44087791442871,25.0,1.3965141773223877,-6550.39013671875,73.79832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77294921875,305.397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6796875,18000.0,0.0,0.0,0.1479144096374511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212287962436676,0.2122923880815506,-4.421804078447167e-06,0.0,0.0001501143124187,0.0,0.0,8.85627269744873,0.0,0.0,0.0,0.2892610132694244,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434248112142086,-1284.5726318359375,304.1469421386719,0.7049310803413391,0.0900853425264358,0.0814899578690528,293.10791015625,297.1499938964844,293.1499938964844,0.0611589290201664,-1665.177734375,304.1454162597656,0.7533518075942993,0.1111588105559349,0.1056469529867172,293.111328125,297.1499938964844,293.1499938964844,0.0594709254801273,-1207.242919921875,304.145751953125,0.7488597631454468,0.1090738177299499,0.0765913352370262,292.990478515625,297.1499938964844,293.1499938964844,0.1792053878307342,-3849.304931640625,304.1409912109375,0.9971307516098022,0.2632721364498138,0.2442985624074936,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5759847164154053,0.050000000745058,0.2280366867780685,291.1334533691406,291.1499938964844,270.2033386230469,269.4719543457031,283.7466735839844,293.2919616699219,291.1338806152344,1.0,0.1879473030567169,1.0,1.0,0.997029185295105,1.0,-0.8833404779434204,0.365680068731308,0.5176604390144348,0.1923999488353729,0.0,0.0,0.3007101416587829,23.614835739135746,25.0,3.8036646842956543,-6592.9306640625,74.60173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980651855469,305.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.1491218358278274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140958309173584,0.2141002565622329,-4.426498890097719e-06,0.0,0.0001513397000962,0.0,0.0,8.946799278259277,0.0,0.0,0.0,0.2896295189857483,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434248112142086,-1284.5726318359375,304.1469421386719,0.7049310803413391,0.0900853425264358,0.0814899578690528,293.10791015625,297.1499938964844,293.1499938964844,0.0611589290201664,-1665.177734375,304.1454162597656,0.7533518075942993,0.1111588105559349,0.1056469529867172,293.111328125,297.1499938964844,293.1499938964844,0.0594709254801273,-1207.242919921875,304.145751953125,0.7488597631454468,0.1090738177299499,0.0765913352370262,292.990478515625,297.1499938964844,293.1499938964844,0.1792053878307342,-3849.304931640625,304.1409912109375,0.9971307516098022,0.2632721364498138,0.2442985624074936,293.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5759847164154053,0.050000000745058,0.2280366867780685,291.1334533691406,291.1499938964844,270.2033386230469,269.4719543457031,283.7466735839844,293.2919616699219,291.1338806152344,1.0,0.1879473030567169,1.0,1.0,0.997029185295105,1.0,-0.8833404779434204,0.365680068731308,0.5176604390144348,0.1923999488353729,0.0,0.0,0.3007101416587829,23.614835739135746,25.0,3.8036646842956543,-6592.9306640625,74.60173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980651855469,305.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.1491218358278274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140958309173584,0.2141002565622329,-4.426498890097719e-06,0.0,0.0001513397000962,0.0,0.0,8.946799278259277,0.0,0.0,0.0,0.2896295189857483,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.044126246124506,-1295.9984130859375,304.14678955078125,0.7067087888717651,0.0909099876880645,0.0822261050343513,293.1070251464844,297.1499938964844,293.1499938964844,0.0621572881937027,-1683.3955078125,304.145263671875,0.7555983066558838,0.1124007627367973,0.1068173572421073,293.1105041503906,297.1499938964844,293.1499938964844,0.0603977851569652,-1219.6444091796875,304.1456298828125,0.7509056925773621,0.1102205142378807,0.0773886665701866,292.9898376464844,297.1499938964844,293.1499938964844,0.1796583831310272,-3856.5263671875,304.1431884765625,0.9971314072608948,0.2674387991428375,0.2447479814291,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5755705833435059,0.050000000745058,0.2280478477478027,291.1351623535156,291.1499938964844,270.1666564941406,269.4366760253906,283.7286376953125,293.2901916503906,291.1352233886719,1.0,0.1885701566934585,1.0,1.0,0.9970360398292542,1.0,-0.8871363401412964,0.3673224747180938,0.5198138356208801,0.1933760643005371,0.0,0.0,0.3025418221950531,23.719350814819336,25.0,1.8101027011871336,-6634.73681640625,75.41836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271484375,305.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.583984375,18000.0,0.0,0.0,0.1501805931329727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215593934059143,0.2155983597040176,-4.43025464846869e-06,0.0,0.0001524142135167,0.0,0.0,9.021783828735352,0.0,0.0,0.0,0.2899367809295654,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.044126246124506,-1295.9984130859375,304.14678955078125,0.7067087888717651,0.0909099876880645,0.0822261050343513,293.1070251464844,297.1499938964844,293.1499938964844,0.0621572881937027,-1683.3955078125,304.145263671875,0.7555983066558838,0.1124007627367973,0.1068173572421073,293.1105041503906,297.1499938964844,293.1499938964844,0.0603977851569652,-1219.6444091796875,304.1456298828125,0.7509056925773621,0.1102205142378807,0.0773886665701866,292.9898376464844,297.1499938964844,293.1499938964844,0.1796583831310272,-3856.5263671875,304.1431884765625,0.9971314072608948,0.2674387991428375,0.2447479814291,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5755705833435059,0.050000000745058,0.2280478477478027,291.1351623535156,291.1499938964844,270.1666564941406,269.4366760253906,283.7286376953125,293.2901916503906,291.1352233886719,1.0,0.1885701566934585,1.0,1.0,0.9970360398292542,1.0,-0.8871363401412964,0.3673224747180938,0.5198138356208801,0.1933760643005371,0.0,0.0,0.3025418221950531,23.719350814819336,25.0,1.8101027011871336,-6634.73681640625,75.41836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8271484375,305.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.583984375,18000.0,0.0,0.0,0.1501805931329727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215593934059143,0.2155983597040176,-4.43025464846869e-06,0.0,0.0001524142135167,0.0,0.0,9.021783828735352,0.0,0.0,0.0,0.2899367809295654,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448619164526462,-1308.0169677734375,304.1466369628906,0.7087055444717407,0.0917666926980018,0.0829900726675987,293.10614013671875,297.1499938964844,293.1499938964844,0.0631837546825409,-1702.226318359375,304.1451416015625,0.7580519914627075,0.1136714965105056,0.1080139428377151,293.109619140625,297.1499938964844,293.1499938964844,0.0613562725484371,-1232.5361328125,304.1454772949219,0.7531648874282837,0.1113997772336006,0.0782079175114631,292.9885559082031,297.1499938964844,293.1499938964844,0.1800392717123031,-3862.65966796875,304.1448059082031,0.9971959590911864,0.271759420633316,0.2451083064079284,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5752988457679749,0.050000000745058,0.2280551493167877,291.1351623535156,291.1499938964844,270.1300048828125,269.4013671875,283.710205078125,293.2879638671875,291.1351623535156,1.0,0.1891528367996215,1.0,1.0,0.9970409870147704,1.0,-0.8909140825271606,0.3689611256122589,0.5219529867172241,0.1943409144878387,0.0,0.0,0.3045143187046051,23.803131103515625,25.0,0.316413015127182,-6677.97998046875,76.2059097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8571472167969,305.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1511099636554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217203140258789,0.2172075808048248,-4.433988578966819e-06,0.0,0.0001533573959022,0.0,0.0,9.101968765258787,0.0,0.0,0.0,0.2902606129646301,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448619164526462,-1308.0169677734375,304.1466369628906,0.7087055444717407,0.0917666926980018,0.0829900726675987,293.10614013671875,297.1499938964844,293.1499938964844,0.0631837546825409,-1702.226318359375,304.1451416015625,0.7580519914627075,0.1136714965105056,0.1080139428377151,293.109619140625,297.1499938964844,293.1499938964844,0.0613562725484371,-1232.5361328125,304.1454772949219,0.7531648874282837,0.1113997772336006,0.0782079175114631,292.9885559082031,297.1499938964844,293.1499938964844,0.1800392717123031,-3862.65966796875,304.1448059082031,0.9971959590911864,0.271759420633316,0.2451083064079284,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5752988457679749,0.050000000745058,0.2280551493167877,291.1351623535156,291.1499938964844,270.1300048828125,269.4013671875,283.710205078125,293.2879638671875,291.1351623535156,1.0,0.1891528367996215,1.0,1.0,0.9970409870147704,1.0,-0.8909140825271606,0.3689611256122589,0.5219529867172241,0.1943409144878387,0.0,0.0,0.3045143187046051,23.803131103515625,25.0,0.316413015127182,-6677.97998046875,76.2059097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8571472167969,305.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1511099636554718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217203140258789,0.2172075808048248,-4.433988578966819e-06,0.0,0.0001533573959022,0.0,0.0,9.101968765258787,0.0,0.0,0.0,0.2902606129646301,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456234738230705,-1320.480712890625,304.146484375,0.7108289003372192,0.0926516652107238,0.083779938519001,293.105224609375,297.1499938964844,293.1499938964844,0.0642295852303505,-1721.4974365234375,304.14501953125,0.7606602907180786,0.1149682328104972,0.1092353612184524,293.10870361328125,297.1499938964844,293.1499938964844,0.0623375140130519,-1245.7901611328125,304.1453552246094,0.7555853724479675,0.1126083433628082,0.0790479406714439,292.98681640625,297.1499938964844,293.1499938964844,0.1803001761436462,-3866.8271484375,304.1460876464844,0.9972376823425292,0.2761984169483185,0.245343342423439,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5751214027404785,0.050000000745058,0.2280599027872085,291.1347961425781,291.1499938964844,270.09332275390625,269.3660583496094,283.6915588378906,293.2854309082031,291.1347351074219,1.0,0.1897017359733581,1.0,1.0,0.997045874595642,1.0,-0.8946241140365601,0.3705746531486511,0.5240494608879089,0.1952811032533645,0.0,0.0,0.3065616190433502,23.872426986694336,25.0,-0.5430033206939697,-6721.0263671875,76.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,305.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.74609375,18000.0,0.0,0.0,0.151937335729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218890830874443,0.2188952714204788,-4.437940333446022e-06,0.0,0.0001541970850666,0.0,0.0,9.186384201049805,0.0,0.0,0.0,0.2906016707420349,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456234738230705,-1320.480712890625,304.146484375,0.7108289003372192,0.0926516652107238,0.083779938519001,293.105224609375,297.1499938964844,293.1499938964844,0.0642295852303505,-1721.4974365234375,304.14501953125,0.7606602907180786,0.1149682328104972,0.1092353612184524,293.10870361328125,297.1499938964844,293.1499938964844,0.0623375140130519,-1245.7901611328125,304.1453552246094,0.7555853724479675,0.1126083433628082,0.0790479406714439,292.98681640625,297.1499938964844,293.1499938964844,0.1803001761436462,-3866.8271484375,304.1460876464844,0.9972376823425292,0.2761984169483185,0.245343342423439,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5751214027404785,0.050000000745058,0.2280599027872085,291.1347961425781,291.1499938964844,270.09332275390625,269.3660583496094,283.6915588378906,293.2854309082031,291.1347351074219,1.0,0.1897017359733581,1.0,1.0,0.997045874595642,1.0,-0.8946241140365601,0.3705746531486511,0.5240494608879089,0.1952811032533645,0.0,0.0,0.3065616190433502,23.872426986694336,25.0,-0.5430033206939697,-6721.0263671875,76.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,305.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.74609375,18000.0,0.0,0.0,0.151937335729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218890830874443,0.2188952714204788,-4.437940333446022e-06,0.0,0.0001541970850666,0.0,0.0,9.186384201049805,0.0,0.0,0.0,0.2906016707420349,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460130535066127,-1326.8665771484375,304.1464233398437,0.7119231820106506,0.0931035429239273,0.0841834992170333,293.1047668457031,297.1499938964844,293.1499938964844,0.064759187400341,-1731.2894287109375,304.1449584960937,0.7620161175727844,0.1156253591179847,0.1098545119166374,293.1082458496094,297.1499938964844,293.1499938964844,0.0628359243273735,-1252.54443359375,304.1452941894531,0.7568497061729431,0.1132224425673484,0.0794749557971954,292.9858703613281,297.1499938964844,293.1499938964844,0.180392324924469,-3868.28369140625,304.1466369628906,0.9972512125968932,0.2784554660320282,0.2454198002815246,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5750636458396912,0.050000000745058,0.2280614227056503,291.13446044921875,291.1499938964844,270.07501220703125,269.3484191894531,283.68212890625,293.2840881347656,291.13433837890625,1.0,0.1899652779102325,1.0,1.0,0.9970483779907228,1.0,-0.8964576721191406,0.3713735044002533,0.5250841975212097,0.1957434564828872,0.0,0.0,0.3076357543468475,23.902318954467773,25.0,-0.8363420963287354,-6742.734375,77.33515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.56500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.462890625,18000.0,0.0,0.0,0.1523205339908599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197755873203277,0.2197800129652023,-4.440007160155801e-06,0.0,0.0001545859704492,0.0,0.0,9.230730056762695,0.0,0.0,0.0,0.2907809019088745,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464071184396743,-1333.33154296875,304.1463623046875,0.7130339741706848,0.093560867011547,0.0845920592546463,293.10430908203125,297.1499938964844,293.1499938964844,0.0652919188141822,-1741.1595458984375,304.1448974609375,0.7634018659591675,0.1162876263260841,0.1104785874485969,293.1077880859375,297.1499938964844,293.1499938964844,0.0633381009101867,-1259.3634033203125,304.1452331542969,0.7581453323364258,0.1138422563672065,0.079906053841114,292.98486328125,297.1499938964844,293.1499938964844,0.180461049079895,-3869.352783203125,304.1471252441406,0.9972605109214784,0.2807339131832123,0.245472714304924,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5750236511230469,0.050000000745058,0.2280624657869339,291.1340637207031,291.1499938964844,270.0566711425781,269.3307800292969,283.67266845703125,293.2826538085937,291.1340026855469,1.0,0.1902226060628891,1.0,1.0,0.997051477432251,1.0,-0.8982792496681213,0.3721679151058197,0.5261113047599792,0.1962014436721801,0.0,0.0,0.3087362051010132,23.929487228393555,25.0,-0.907681167125702,-6764.84814453125,77.70038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,305.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.1526891738176345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206901907920837,0.2206946313381195,-4.442150384420529e-06,0.0,0.0001549601001897,0.0,0.0,9.276660919189451,0.0,0.0,0.0,0.2909664511680603,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0472048260271549,-1346.4324951171875,304.146240234375,0.7152947187423706,0.094489961862564,0.0854225382208824,293.1034240722656,297.1499938964844,293.1499938964844,0.0663628727197647,-1761.0576171875,304.14483642578125,0.7662532329559326,0.1176258325576782,0.1117399930953979,293.1068725585937,297.1499938964844,293.1499938964844,0.0643496289849281,-1273.135986328125,304.1451416015625,0.7608206272125244,0.115097090601921,0.0807791575789451,292.98272705078125,297.1499938964844,293.1499938964844,0.1805302649736404,-3870.34912109375,304.14794921875,0.9972681403160096,0.2853469848632812,0.2455160915851593,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5749908089637756,0.050000000745058,0.2280632704496383,291.1336975097656,291.1499938964844,270.0199890136719,269.29547119140625,283.6536560058594,293.2796936035156,291.1337280273437,1.0,0.1907209455966949,1.0,1.0,0.9970577955245972,1.0,-0.9018908739089966,0.3737453818321228,0.5281454920768738,0.1971059143543243,0.0,0.0,0.3109405636787414,23.97659492492676,25.0,-0.387627512216568,-6810.23974609375,78.41764831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,305.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.830078125,18000.0,0.0,0.0,0.1534002125263214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225595563650131,0.2225639969110489,-4.4466182771429885e-06,0.0,0.000155681715114,0.0,0.0,9.37095069885254,0.0,0.0,0.0,0.2913479506969452,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0472048260271549,-1346.4324951171875,304.146240234375,0.7152947187423706,0.094489961862564,0.0854225382208824,293.1034240722656,297.1499938964844,293.1499938964844,0.0663628727197647,-1761.0576171875,304.14483642578125,0.7662532329559326,0.1176258325576782,0.1117399930953979,293.1068725585937,297.1499938964844,293.1499938964844,0.0643496289849281,-1273.135986328125,304.1451416015625,0.7608206272125244,0.115097090601921,0.0807791575789451,292.98272705078125,297.1499938964844,293.1499938964844,0.1805302649736404,-3870.34912109375,304.14794921875,0.9972681403160096,0.2853469848632812,0.2455160915851593,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5749908089637756,0.050000000745058,0.2280632704496383,291.1336975097656,291.1499938964844,270.0199890136719,269.29547119140625,283.6536560058594,293.2796936035156,291.1337280273437,1.0,0.1907209455966949,1.0,1.0,0.9970577955245972,1.0,-0.9018908739089966,0.3737453818321228,0.5281454920768738,0.1971059143543243,0.0,0.0,0.3109405636787414,23.97659492492676,25.0,-0.387627512216568,-6810.23974609375,78.41764831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,305.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.830078125,18000.0,0.0,0.0,0.1534002125263214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225595563650131,0.2225639969110489,-4.4466182771429885e-06,0.0,0.000155681715114,0.0,0.0,9.37095069885254,0.0,0.0,0.0,0.2913479506969452,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480121225118637,-1359.7113037109375,304.1461486816406,0.7175946831703186,0.0954355150461196,0.0862682461738586,293.1025695800781,297.1499938964844,293.1499938964844,0.0674383863806724,-1781.113525390625,304.1447448730469,0.7691954970359802,0.1189796924591064,0.1130165979266166,293.1059875488281,297.1499938964844,293.1499938964844,0.0653676614165306,-1287.04638671875,304.1450500488281,0.7635923624038696,0.1163692697882652,0.0816647410392761,292.9805603027344,297.1499938964844,293.1499938964844,0.1805191785097122,-3869.997314453125,304.1486511230469,0.997263252735138,0.2900235652923584,0.2454882264137268,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5750117897987366,0.050000000745058,0.2280626147985458,291.13397216796875,291.1499938964844,269.9833374023437,269.2601623535156,283.6344909667969,293.2765808105469,291.134033203125,1.0,0.1912008374929428,1.0,1.0,0.9970640540122986,1.0,-0.9054667949676514,0.3753101229667663,0.530156672000885,0.1979970633983612,0.0,0.0,0.3130639493465423,24.015464782714844,28.0,0.2852908372879028,-6855.70166015625,79.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.955078125,18000.0,0.0,0.0,0.1541012674570083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243964523077011,0.224400907754898,-4.45114346803166e-06,0.0,0.0001563931873533,0.0,0.0,9.464189529418944,0.0,0.0,0.0,0.2917265295982361,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480121225118637,-1359.7113037109375,304.1461486816406,0.7175946831703186,0.0954355150461196,0.0862682461738586,293.1025695800781,297.1499938964844,293.1499938964844,0.0674383863806724,-1781.113525390625,304.1447448730469,0.7691954970359802,0.1189796924591064,0.1130165979266166,293.1059875488281,297.1499938964844,293.1499938964844,0.0653676614165306,-1287.04638671875,304.1450500488281,0.7635923624038696,0.1163692697882652,0.0816647410392761,292.9805603027344,297.1499938964844,293.1499938964844,0.1805191785097122,-3869.997314453125,304.1486511230469,0.997263252735138,0.2900235652923584,0.2454882264137268,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5750117897987366,0.050000000745058,0.2280626147985458,291.13397216796875,291.1499938964844,269.9833374023437,269.2601623535156,283.6344909667969,293.2765808105469,291.134033203125,1.0,0.1912008374929428,1.0,1.0,0.9970640540122986,1.0,-0.9054667949676514,0.3753101229667663,0.530156672000885,0.1979970633983612,0.0,0.0,0.3130639493465423,24.015464782714844,28.0,0.2852908372879028,-6855.70166015625,79.120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,305.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.955078125,18000.0,0.0,0.0,0.1541012674570083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243964523077011,0.224400907754898,-4.45114346803166e-06,0.0,0.0001563931873533,0.0,0.0,9.464189529418944,0.0,0.0,0.0,0.2917265295982361,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.0488543845713138,-1373.6397705078125,304.1460266113281,0.7175156474113464,0.096385508775711,0.0871346592903137,293.101806640625,297.1499938964844,293.1499938964844,0.0685475543141365,-1801.93017578125,304.1446533203125,0.7694750428199768,0.1203379034996032,0.1143146157264709,293.1051940917969,297.1499938964844,293.1499938964844,0.0664204433560371,-1301.5252685546875,304.1449584960937,0.7637571692466736,0.1176466941833496,0.0825669914484024,292.9810791015625,297.1499938964844,293.1499938964844,0.183267056941986,-3918.005615234375,304.1443786621094,0.9977754950523376,0.2942260205745697,0.2485673725605011,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5726780295372009,0.050000000745058,0.2281269133090973,291.1316223144531,291.1499938964844,269.9466552734375,269.224853515625,283.6137390136719,293.2734375,291.130615234375,1.0,0.1929525434970855,1.0,1.0,0.9970712661743164,1.0,-0.9129183888435364,0.3785490393638611,0.5343693494796753,0.1999175995588302,0.0,0.0,0.3155779838562011,24.448692321777344,31.0,-5.963374137878418,-6913.05712890625,81.14608001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,305.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.1548273414373397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263543307781219,0.2263587862253189,-4.455687758309068e-06,0.0,0.0001571300672367,0.0,0.0,9.563345909118652,0.0,0.0,0.0,0.2921303510665893,4.0,0.0,1.0
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.0488543845713138,-1373.6397705078125,304.1460266113281,0.7175156474113464,0.096385508775711,0.0871346592903137,293.101806640625,297.1499938964844,293.1499938964844,0.0685475543141365,-1801.93017578125,304.1446533203125,0.7694750428199768,0.1203379034996032,0.1143146157264709,293.1051940917969,297.1499938964844,293.1499938964844,0.0664204433560371,-1301.5252685546875,304.1449584960937,0.7637571692466736,0.1176466941833496,0.0825669914484024,292.9810791015625,297.1499938964844,293.1499938964844,0.183267056941986,-3918.005615234375,304.1443786621094,0.9977754950523376,0.2942260205745697,0.2485673725605011,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5726780295372009,0.050000000745058,0.2281269133090973,291.1316223144531,291.1499938964844,269.9466552734375,269.224853515625,283.6137390136719,293.2734375,291.130615234375,1.0,0.1929525434970855,1.0,1.0,0.9970712661743164,1.0,-0.9129183888435364,0.3785490393638611,0.5343693494796753,0.1999175995588302,0.0,0.0,0.3155779838562011,24.448692321777344,31.0,-5.963374137878418,-6913.05712890625,81.14608001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,305.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.693359375,18000.0,0.0,0.0,0.1548273414373397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263543307781219,0.2263587862253189,-4.455687758309068e-06,0.0,0.0001571300672367,0.0,0.0,9.563345909118652,0.0,0.0,0.0,0.2921303510665893,4.0,0.0,1.0
