time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497498922049999,-1388.586181640625,304.1458740234375,0.7151424288749695,0.0973307862877845,0.088011734187603,293.10113525390625,297.1499938964844,293.1499938964844,0.0697155818343162,-1824.0572509765625,304.1445007324219,0.767191469669342,0.1216932162642479,0.1156250089406967,293.1045227050781,297.1499938964844,293.1499938964844,0.067530982196331,-1316.945556640625,304.144775390625,0.7614103555679321,0.1189197301864624,0.0834778621792793,292.9892883300781,297.1499938964844,293.1499938964844,0.1887556463479995,-4013.1953125,304.1370849609375,0.9986060857772828,0.2968598306179046,0.2545416951179504,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5681008696556091,0.050000000745058,0.2282569855451584,291.1211242675781,291.1499938964844,269.9100036621094,269.1895751953125,283.59161376953125,293.2705078125,291.1195983886719,1.0,0.195762038230896,1.0,1.0,0.9970784187316896,1.0,-0.923962652683258,0.3833375573158264,0.5406250953674316,0.2028172314167022,0.0,0.0,0.3200926780700683,25.278642654418945,25.0,-13.518580436706545,-6999.57421875,84.49555969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,305.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.033203125,18000.0,0.0,0.0,0.155684620141983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297692000865936,0.2297736555337906,-4.462468041310785e-06,0.0,0.0001580000971443,0.0,0.0,9.734743118286133,0.0,0.0,0.0,0.2928155064582824,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497498922049999,-1388.586181640625,304.1458740234375,0.7151424288749695,0.0973307862877845,0.088011734187603,293.10113525390625,297.1499938964844,293.1499938964844,0.0697155818343162,-1824.0572509765625,304.1445007324219,0.767191469669342,0.1216932162642479,0.1156250089406967,293.1045227050781,297.1499938964844,293.1499938964844,0.067530982196331,-1316.945556640625,304.144775390625,0.7614103555679321,0.1189197301864624,0.0834778621792793,292.9892883300781,297.1499938964844,293.1499938964844,0.1887556463479995,-4013.1953125,304.1370849609375,0.9986060857772828,0.2968598306179046,0.2545416951179504,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5681008696556091,0.050000000745058,0.2282569855451584,291.1211242675781,291.1499938964844,269.9100036621094,269.1895751953125,283.59161376953125,293.2705078125,291.1195983886719,1.0,0.195762038230896,1.0,1.0,0.9970784187316896,1.0,-0.923962652683258,0.3833375573158264,0.5406250953674316,0.2028172314167022,0.0,0.0,0.3200926780700683,25.278642654418945,25.0,-13.518580436706545,-6999.57421875,84.49555969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,305.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.033203125,18000.0,0.0,0.0,0.155684620141983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297692000865936,0.2297736555337906,-4.462468041310785e-06,0.0,0.0001580000971443,0.0,0.0,9.734743118286133,0.0,0.0,0.0,0.2928155064582824,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501841641962528,-1395.841552734375,304.14581298828125,0.7158232927322388,0.0978065580129623,0.0884390771389007,293.100830078125,297.1499938964844,293.1499938964844,0.0702866613864898,-1834.898681640625,304.1444396972656,0.7681266069412231,0.1223751604557037,0.1162695065140724,293.10418701171875,297.1499938964844,293.1499938964844,0.0680723935365676,-1324.47900390625,304.1447448730469,0.762270987033844,0.1195591315627098,0.0839245393872261,292.9950866699219,297.1499938964844,293.1499938964844,0.189416766166687,-4024.040771484375,304.1383056640625,0.9986730813980104,0.2977540194988251,0.2551023960113525,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.5676679015159607,0.050000000745058,0.2282694876194,291.1159362792969,291.1499938964844,269.89166259765625,269.1719055175781,283.58184814453125,293.2691650390625,291.1152038574219,1.0,0.1960146278142929,1.0,1.0,0.997081995010376,1.0,-0.9264765977859496,0.3844247162342071,0.5420519113540649,0.2034879922866821,0.0,0.0,0.3228956162929535,25.37687873840332,25.0,-10.53676986694336,-7040.53271484375,85.12443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360656738281,305.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.025390625,18000.0,0.0,0.0,0.156206876039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321054190397262,0.2321098893880844,-4.467452527023852e-06,0.0,0.0001585301215527,0.0,0.0,9.85330581665039,0.0,0.0,0.0,0.2932892441749573,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505767278373241,-1402.32861328125,304.1458740234375,0.7180972695350647,0.0982854217290878,0.0888614133000373,293.1004943847656,297.1499938964844,293.1499938964844,0.0708101987838745,-1844.761474609375,304.1445007324219,0.7708613872528076,0.1230607107281684,0.1169092804193496,293.1038818359375,297.1499938964844,293.1499938964844,0.0685662180185318,-1331.2943115234375,304.1448059082031,0.7648945450782776,0.1202012449502945,0.0843670740723609,292.9984436035156,297.1499938964844,293.1499938964844,0.1881478428840637,-4001.38623046875,304.14276123046875,0.998490571975708,0.2990550696849823,0.2536100149154663,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5688188076019287,0.050000000745058,0.228236049413681,291.1166687011719,291.1499938964844,269.8733215332031,269.1542663574219,283.5731201171875,293.2679138183594,291.1179504394531,1.0,0.1956129819154739,1.0,1.0,0.9970893263816832,1.0,-0.9264524579048156,0.3844261169433594,0.5420263409614563,0.2034514248371124,0.0,0.0,0.3250858187675476,25.19760513305664,28.0,1.088233470916748,-7071.95947265625,84.83721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222717285156,305.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.79296875,18000.0,0.0,0.0,0.1567865014076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343903928995132,0.2343948632478714,-4.4732137212122325e-06,0.0,0.0001591183681739,0.0,0.0,9.971623420715332,0.0,0.0,0.0,0.293762743473053,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513369217514991,-1414.8447265625,304.1459655761719,0.7190970778465271,0.099224641919136,0.0897176936268806,293.1000061035156,297.1499938964844,293.1499938964844,0.0718255043029785,-1863.857666015625,304.1446533203125,0.7723654508590698,0.124414637684822,0.1182024404406547,293.1033935546875,297.1499938964844,293.1499938964844,0.0695211440324783,-1344.448974609375,304.1449279785156,0.7662510275840759,0.1214661672711372,0.0852605402469635,293.0018005371094,297.1499938964844,293.1499938964844,0.1893994659185409,-4022.5029296875,304.1428527832031,0.9986771941184998,0.3022159337997436,0.2551369369029999,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5676410794258118,0.050000000745058,0.2282701432704925,291.1263427734375,291.1499938964844,269.836669921875,269.11895751953125,283.55328369140625,293.2655029296875,291.1263122558594,1.0,0.1968852281570434,1.0,1.0,0.9971040487289428,1.0,-0.9319750666618348,0.3868544995784759,0.5451205372810364,0.2048291862010955,0.0,0.0,0.3274763822555542,25.4463005065918,31.0,4.189672470092773,-7123.10693359375,86.28005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89324951171875,305.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.1580461412668228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369530200958252,0.2369575053453445,-4.481923497223761e-06,0.0,0.0001603967393748,0.0,0.0,10.109747886657717,0.0,0.0,0.0,0.2943460345268249,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513369217514991,-1414.8447265625,304.1459655761719,0.7190970778465271,0.099224641919136,0.0897176936268806,293.1000061035156,297.1499938964844,293.1499938964844,0.0718255043029785,-1863.857666015625,304.1446533203125,0.7723654508590698,0.124414637684822,0.1182024404406547,293.1033935546875,297.1499938964844,293.1499938964844,0.0695211440324783,-1344.448974609375,304.1449279785156,0.7662510275840759,0.1214661672711372,0.0852605402469635,293.0018005371094,297.1499938964844,293.1499938964844,0.1893994659185409,-4022.5029296875,304.1428527832031,0.9986771941184998,0.3022159337997436,0.2551369369029999,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5676410794258118,0.050000000745058,0.2282701432704925,291.1263427734375,291.1499938964844,269.836669921875,269.11895751953125,283.55328369140625,293.2655029296875,291.1263122558594,1.0,0.1968852281570434,1.0,1.0,0.9971040487289428,1.0,-0.9319750666618348,0.3868544995784759,0.5451205372810364,0.2048291862010955,0.0,0.0,0.3274763822555542,25.4463005065918,31.0,4.189672470092773,-7123.10693359375,86.28005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89324951171875,305.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.1580461412668228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369530200958252,0.2369575053453445,-4.481923497223761e-06,0.0,0.0001603967393748,0.0,0.0,10.109747886657717,0.0,0.0,0.0,0.2943460345268249,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521841645240783,-1429.052490234375,304.1459045410156,0.7175191640853882,0.1001506820321083,0.0905739367008209,293.0996398925781,297.1499938964844,293.1499938964844,0.0729416981339454,-1885.1810302734373,304.1445617675781,0.7709328532218933,0.125755101442337,0.1194958016276359,293.1030578613281,297.1499938964844,293.1499938964844,0.0705740451812744,-1359.1922607421875,304.1448669433594,0.7647265791893005,0.1227163821458816,0.0861529856920242,293.0098571777344,297.1499938964844,293.1499938964844,0.1937913596630096,-4097.98828125,304.1378479003906,0.9990000128746032,0.3043494522571563,0.2598967850208282,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639441609382629,0.050000000745058,0.2283796966075897,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.53179931640625,293.26318359375,291.1191711425781,1.0,0.199270561337471,1.0,1.0,0.9971187114715576,1.0,-0.9414695501327516,0.3909950256347656,0.5504745244979858,0.207300454378128,0.0,0.0,0.3317643702030182,26.14897918701172,25.0,-6.803261756896973,-7197.529296875,89.23441314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,305.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.40234375,18000.0,0.0,0.0,0.1594152152538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402892112731933,0.2402936965227127,-4.489283128350508e-06,0.0,0.0001617861853446,0.0,0.0,10.28201389312744,0.0,0.0,0.0,0.2950479388236999,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521841645240783,-1429.052490234375,304.1459045410156,0.7175191640853882,0.1001506820321083,0.0905739367008209,293.0996398925781,297.1499938964844,293.1499938964844,0.0729416981339454,-1885.1810302734373,304.1445617675781,0.7709328532218933,0.125755101442337,0.1194958016276359,293.1030578613281,297.1499938964844,293.1499938964844,0.0705740451812744,-1359.1922607421875,304.1448669433594,0.7647265791893005,0.1227163821458816,0.0861529856920242,293.0098571777344,297.1499938964844,293.1499938964844,0.1937913596630096,-4097.98828125,304.1378479003906,0.9990000128746032,0.3043494522571563,0.2598967850208282,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639441609382629,0.050000000745058,0.2283796966075897,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.53179931640625,293.26318359375,291.1191711425781,1.0,0.199270561337471,1.0,1.0,0.9971187114715576,1.0,-0.9414695501327516,0.3909950256347656,0.5504745244979858,0.207300454378128,0.0,0.0,0.3317643702030182,26.14897918701172,25.0,-6.803261756896973,-7197.529296875,89.23441314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,305.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.40234375,18000.0,0.0,0.0,0.1594152152538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402892112731933,0.2402936965227127,-4.489283128350508e-06,0.0,0.0001617861853446,0.0,0.0,10.28201389312744,0.0,0.0,0.0,0.2950479388236999,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529690533876419,-1442.1666259765625,304.1459655761719,0.7210400700569153,0.1010905653238296,0.0914044380187988,293.0992736816406,297.1499938964844,293.1499938964844,0.073989413678646,-1905.1610107421875,304.1446533203125,0.7753336429595947,0.1271084696054458,0.1207613125443458,293.1026916503906,297.1499938964844,293.1499938964844,0.0715583488345146,-1372.948486328125,304.1449584960937,0.768921434879303,0.1239786148071289,0.0870242118835449,293.0177001953125,297.1499938964844,293.1499938964844,0.1923296004533767,-4071.489501953125,304.1446838378906,0.998998522758484,0.3062916398048401,0.2580694556236267,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5653678178787231,0.050000000745058,0.2283368706703186,291.1189270019531,291.1499938964844,269.7633361816406,269.04833984375,283.5139465332031,293.2609558105469,291.1205139160156,1.0,0.1987658888101577,1.0,1.0,0.9971321821212769,1.0,-0.9427908658981324,0.3915824294090271,0.5512084364891052,0.2076169103384018,0.0,0.0,0.336235761642456,25.93660926818848,28.0,5.546361923217773,-7259.689453125,89.15176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311767578125,305.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.388671875,18000.0,0.0,0.0,0.1609581559896469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447192966938018,0.2447237968444824,-4.500290742726065e-06,0.0,0.0001633520732866,0.0,0.0,10.515094757080078,0.0,0.0,0.0,0.2959847450256347,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529690533876419,-1442.1666259765625,304.1459655761719,0.7210400700569153,0.1010905653238296,0.0914044380187988,293.0992736816406,297.1499938964844,293.1499938964844,0.073989413678646,-1905.1610107421875,304.1446533203125,0.7753336429595947,0.1271084696054458,0.1207613125443458,293.1026916503906,297.1499938964844,293.1499938964844,0.0715583488345146,-1372.948486328125,304.1449584960937,0.768921434879303,0.1239786148071289,0.0870242118835449,293.0177001953125,297.1499938964844,293.1499938964844,0.1923296004533767,-4071.489501953125,304.1446838378906,0.998998522758484,0.3062916398048401,0.2580694556236267,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5653678178787231,0.050000000745058,0.2283368706703186,291.1189270019531,291.1499938964844,269.7633361816406,269.04833984375,283.5139465332031,293.2609558105469,291.1205139160156,1.0,0.1987658888101577,1.0,1.0,0.9971321821212769,1.0,-0.9427908658981324,0.3915824294090271,0.5512084364891052,0.2076169103384018,0.0,0.0,0.336235761642456,25.93660926818848,28.0,5.546361923217773,-7259.689453125,89.15176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311767578125,305.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.388671875,18000.0,0.0,0.0,0.1609581559896469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447192966938018,0.2447237968444824,-4.500290742726065e-06,0.0,0.0001633520732866,0.0,0.0,10.515094757080078,0.0,0.0,0.0,0.2959847450256347,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.053703598678112,-1454.3448486328125,304.1460876464844,0.7225625514984131,0.1020227596163749,0.0922490879893302,293.0989685058594,297.1499938964844,293.1499938964844,0.0749733746051788,-1923.83154296875,304.144775390625,0.7774626016616821,0.1284534186124801,0.1220408380031585,293.1024169921875,297.1499938964844,293.1499938964844,0.0724800005555152,-1385.760009765625,304.14508056640625,0.7708913087844849,0.1252321153879165,0.0879054591059684,293.0192565917969,297.1499938964844,293.1499938964844,0.1928225457668304,-4079.561279296875,304.1453857421875,0.9990047812461852,0.3093304336071014,0.2587822675704956,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.564812958240509,0.050000000745058,0.2283533662557602,291.1298217773437,291.1499938964844,269.7266540527344,269.0130310058594,283.4945983886719,293.2587585449219,291.1298522949219,1.0,0.199730634689331,1.0,1.0,0.997145652770996,1.0,-0.9472702145576476,0.3935672640800476,0.5537029504776001,0.2087117284536361,0.0,0.0,0.3380576372146606,26.07902336120605,31.0,6.168519020080566,-7301.49462890625,90.26004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,305.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03125,18000.0,0.0,0.0,0.1625546067953109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468419820070266,0.2468464821577072,-4.508370693656616e-06,0.0,0.0001649722689762,0.0,0.0,10.633736610412598,0.0,0.0,0.0,0.2964926362037658,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.053703598678112,-1454.3448486328125,304.1460876464844,0.7225625514984131,0.1020227596163749,0.0922490879893302,293.0989685058594,297.1499938964844,293.1499938964844,0.0749733746051788,-1923.83154296875,304.144775390625,0.7774626016616821,0.1284534186124801,0.1220408380031585,293.1024169921875,297.1499938964844,293.1499938964844,0.0724800005555152,-1385.760009765625,304.14508056640625,0.7708913087844849,0.1252321153879165,0.0879054591059684,293.0192565917969,297.1499938964844,293.1499938964844,0.1928225457668304,-4079.561279296875,304.1453857421875,0.9990047812461852,0.3093304336071014,0.2587822675704956,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.564812958240509,0.050000000745058,0.2283533662557602,291.1298217773437,291.1499938964844,269.7266540527344,269.0130310058594,283.4945983886719,293.2587585449219,291.1298522949219,1.0,0.199730634689331,1.0,1.0,0.997145652770996,1.0,-0.9472702145576476,0.3935672640800476,0.5537029504776001,0.2087117284536361,0.0,0.0,0.3380576372146606,26.07902336120605,31.0,6.168519020080566,-7301.49462890625,90.26004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,305.7346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03125,18000.0,0.0,0.0,0.1625546067953109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468419820070266,0.2468464821577072,-4.508370693656616e-06,0.0,0.0001649722689762,0.0,0.0,10.633736610412598,0.0,0.0,0.0,0.2964926362037658,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541141778230667,-1461.2716064453125,304.14605712890625,0.7222883105278015,0.1024862304329872,0.0926737412810325,293.0988464355469,297.1499938964844,293.1499938964844,0.0755151137709617,-1934.2562255859373,304.1447448730469,0.7773138880729675,0.1291226744651794,0.1226826608180999,293.1023254394531,297.1499938964844,293.1499938964844,0.0729898363351821,-1392.953125,304.1450500488281,0.7706864476203918,0.1258559823036193,0.0883477106690406,293.021484375,297.1499938964844,293.1499938964844,0.1943628638982772,-4106.03369140625,304.1434020996094,0.9990000128746032,0.3105511665344238,0.2604598999023437,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5635040998458862,0.050000000745058,0.2283927351236343,291.1280822753906,291.1499938964844,269.7083435058594,268.995361328125,283.4841613769531,293.2575988769531,291.12725830078125,1.0,0.200659304857254,1.0,1.0,0.9971523880958556,1.0,-0.9511412382125854,0.3952635824680328,0.555877685546875,0.2097094058990478,0.0,0.0,0.3396769165992737,26.337541580200195,31.0,-0.8847969770431519,-7330.498046875,91.44371795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956848144531,305.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1633451282978058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480405122041702,0.2480450123548507,-4.511199676926481e-06,0.0,0.0001657745451666,0.0,0.0,10.697073936462402,0.0,0.0,0.0,0.2967569530010223,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545357838273048,-1468.4149169921875,304.14599609375,0.7214775681495667,0.1029488295316696,0.0931009799242019,293.0987548828125,297.1499938964844,293.1499938964844,0.0760688036680221,-1944.94970703125,304.1446838378906,0.776534914970398,0.129790723323822,0.1233267784118652,293.10223388671875,297.1499938964844,293.1499938964844,0.0735116451978683,-1400.343505859375,304.14501953125,0.7698644995689392,0.1264788657426834,0.0887918695807457,293.0253295898437,297.1499938964844,293.1499938964844,0.1965416073799133,-4143.4033203125,304.1406555175781,0.9990000128746032,0.3114220798015594,0.2628132104873657,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5616610050201416,0.050000000745058,0.228449061512947,291.1244506835937,291.1499938964844,269.69000244140625,268.9776916503906,283.47332763671875,293.2564697265625,291.1235046386719,1.0,0.2018533647060394,1.0,1.0,0.9971588253974916,1.0,-0.9558517932891846,0.3973256051540375,0.5585261583328247,0.2109335213899612,0.0,0.0,0.341744065284729,26.6973876953125,34.0,-5.538638114929199,-7369.548828125,92.96882629394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.185546875,18000.0,0.0,0.0,0.1641454547643661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497643530368805,0.2497688680887222,-4.514936335908715e-06,0.0,0.000166586774867,0.0,0.0,10.787660598754885,0.0,0.0,0.0,0.2971222102642059,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553872995078563,-1482.8873291015625,304.1459045410156,0.7184312343597412,0.1038668602705001,0.0939602628350257,293.0986022949219,297.1499938964844,293.1499938964844,0.0771849453449249,-1966.564453125,304.14459228515625,0.7733445763587952,0.1311203241348266,0.1246200576424598,293.1020812988281,297.1499938964844,293.1499938964844,0.0745636522769928,-1415.28662109375,304.1449279785156,0.7666241526603699,0.1277172416448593,0.0896837264299392,293.0387878417969,297.1499938964844,293.1499938964844,0.2025093734264373,-4245.12646484375,304.1337890625,0.9990000128746032,0.311867743730545,0.2692389786243438,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5565949082374573,0.050000000745058,0.2286092787981033,291.1162414550781,291.1499938964844,269.6533203125,268.9423828125,283.4506530761719,293.2543334960937,291.1151428222656,1.0,0.2049446254968643,1.0,1.0,0.9971718192100524,1.0,-0.967409610748291,0.4023858904838562,0.5650237202644348,0.2139561027288437,0.0,0.0,0.3467828333377838,27.69949531555176,25.0,-10.587705612182615,-7467.2666015625,96.96207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665405273437,305.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.72265625,18000.0,0.0,0.0,0.1658437252044677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542338073253631,0.2542383074760437,-4.525486929196632e-06,0.0,0.0001683102891547,0.0,0.0,11.02581787109375,0.0,0.0,0.0,0.2980860471725464,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553872995078563,-1482.8873291015625,304.1459045410156,0.7184312343597412,0.1038668602705001,0.0939602628350257,293.0986022949219,297.1499938964844,293.1499938964844,0.0771849453449249,-1966.564453125,304.14459228515625,0.7733445763587952,0.1311203241348266,0.1246200576424598,293.1020812988281,297.1499938964844,293.1499938964844,0.0745636522769928,-1415.28662109375,304.1449279785156,0.7666241526603699,0.1277172416448593,0.0896837264299392,293.0387878417969,297.1499938964844,293.1499938964844,0.2025093734264373,-4245.12646484375,304.1337890625,0.9990000128746032,0.311867743730545,0.2692389786243438,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5565949082374573,0.050000000745058,0.2286092787981033,291.1162414550781,291.1499938964844,269.6533203125,268.9423828125,283.4506530761719,293.2543334960937,291.1151428222656,1.0,0.2049446254968643,1.0,1.0,0.9971718192100524,1.0,-0.967409610748291,0.4023858904838562,0.5650237202644348,0.2139561027288437,0.0,0.0,0.3467828333377838,27.69949531555176,25.0,-10.587705612182615,-7467.2666015625,96.96207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665405273437,305.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.72265625,18000.0,0.0,0.0,0.1658437252044677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542338073253631,0.2542383074760437,-4.525486929196632e-06,0.0,0.0001683102891547,0.0,0.0,11.02581787109375,0.0,0.0,0.0,0.2980860471725464,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.056138552725315,-1495.562255859375,304.1460266113281,0.7229187488555908,0.1048022136092186,0.0947777330875396,293.0983581542969,297.1499938964844,293.1499938964844,0.0781940966844558,-1985.9974365234373,304.1447448730469,0.7789014577865601,0.132468119263649,0.1258705258369445,293.1018981933594,297.1499938964844,293.1499938964844,0.0755078643560409,-1428.6199951171875,304.1450500488281,0.7719550132751465,0.1289712488651275,0.0905422791838646,293.05035400390625,297.1499938964844,293.1499938964844,0.1998790055513382,-4198.2802734375,304.1440734863281,0.9990000128746032,0.3123112320899963,0.26608607172966,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.559085488319397,0.050000000745058,0.2285292595624923,291.11669921875,291.1499938964844,269.6166687011719,268.9070739746094,283.4338073730469,293.2523803710937,291.1190795898437,1.0,0.2037660181522369,1.0,1.0,0.9971847534179688,1.0,-0.9670484662055968,0.4022323191165924,0.5648161768913269,0.2138485163450241,0.0,0.0,0.3515269458293915,27.26790809631348,28.0,9.236038208007812,-7533.17236328125,96.17688751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400207519531,305.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.240234375,18000.0,0.0,0.0,0.1676967740058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593816220760345,0.2593861520290375,-4.539512701740023e-06,0.0,0.0001701909204712,0.0,0.0,11.306960105895996,0.0,0.0,0.0,0.2992243766784668,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.056138552725315,-1495.562255859375,304.1460266113281,0.7229187488555908,0.1048022136092186,0.0947777330875396,293.0983581542969,297.1499938964844,293.1499938964844,0.0781940966844558,-1985.9974365234373,304.1447448730469,0.7789014577865601,0.132468119263649,0.1258705258369445,293.1018981933594,297.1499938964844,293.1499938964844,0.0755078643560409,-1428.6199951171875,304.1450500488281,0.7719550132751465,0.1289712488651275,0.0905422791838646,293.05035400390625,297.1499938964844,293.1499938964844,0.1998790055513382,-4198.2802734375,304.1440734863281,0.9990000128746032,0.3123112320899963,0.26608607172966,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.559085488319397,0.050000000745058,0.2285292595624923,291.11669921875,291.1499938964844,269.6166687011719,268.9070739746094,283.4338073730469,293.2523803710937,291.1190795898437,1.0,0.2037660181522369,1.0,1.0,0.9971847534179688,1.0,-0.9670484662055968,0.4022323191165924,0.5648161768913269,0.2138485163450241,0.0,0.0,0.3515269458293915,27.26790809631348,28.0,9.236038208007812,-7533.17236328125,96.17688751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400207519531,305.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17974.240234375,18000.0,0.0,0.0,0.1676967740058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593816220760345,0.2593861520290375,-4.539512701740023e-06,0.0,0.0001701909204712,0.0,0.0,11.306960105895996,0.0,0.0,0.0,0.2992243766784668,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568127892911434,-1506.7825927734375,304.1462097167969,0.7254976034164429,0.1057280153036117,0.095610424876213,293.0982360839844,297.1499938964844,293.1499938964844,0.0791086331009864,-2003.4281005859373,304.1449584960937,0.7822896838188171,0.1338059604167938,0.1271366626024246,293.1017761230469,297.1499938964844,293.1499938964844,0.0763585194945335,-1440.50146484375,304.145263671875,0.7751638889312744,0.1302142739295959,0.0914113521575927,293.0509033203125,297.1499938964844,293.1499938964844,0.198936328291893,-4181.5498046875,304.1473083496094,0.9990000128746032,0.3147191405296325,0.2653120756149292,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5596955418586731,0.050000000745058,0.2285099625587463,291.13409423828125,291.1499938964844,269.5799865722656,268.87176513671875,283.4154663085937,293.2504272460937,291.1345520019531,1.0,0.2041912823915481,1.0,1.0,0.9972028732299804,1.0,-0.9696545004844666,0.4034083783626556,0.5662461519241333,0.2144436985254287,0.0,0.0,0.3523047864437103,27.196069717407227,31.0,12.261573791503906,-7563.15771484375,96.59556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7267150878906,305.798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3125,18000.0,0.0,0.0,0.1695028692483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608755230903625,0.2608800828456878,-4.547821390588069e-06,0.0,0.0001720238651614,0.0,0.0,11.39909553527832,0.0,0.0,0.0,0.2996362745761871,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568127892911434,-1506.7825927734375,304.1462097167969,0.7254976034164429,0.1057280153036117,0.095610424876213,293.0982360839844,297.1499938964844,293.1499938964844,0.0791086331009864,-2003.4281005859373,304.1449584960937,0.7822896838188171,0.1338059604167938,0.1271366626024246,293.1017761230469,297.1499938964844,293.1499938964844,0.0763585194945335,-1440.50146484375,304.145263671875,0.7751638889312744,0.1302142739295959,0.0914113521575927,293.0509033203125,297.1499938964844,293.1499938964844,0.198936328291893,-4181.5498046875,304.1473083496094,0.9990000128746032,0.3147191405296325,0.2653120756149292,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5596955418586731,0.050000000745058,0.2285099625587463,291.13409423828125,291.1499938964844,269.5799865722656,268.87176513671875,283.4154663085937,293.2504272460937,291.1345520019531,1.0,0.2041912823915481,1.0,1.0,0.9972028732299804,1.0,-0.9696545004844666,0.4034083783626556,0.5662461519241333,0.2144436985254287,0.0,0.0,0.3523047864437103,27.196069717407227,31.0,12.261573791503906,-7563.15771484375,96.59556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7267150878906,305.798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3125,18000.0,0.0,0.0,0.1695028692483902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608755230903625,0.2608800828456878,-4.547821390588069e-06,0.0,0.0001720238651614,0.0,0.0,11.39909553527832,0.0,0.0,0.0,0.2996362745761871,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576117448508739,-1520.43212890625,304.1461486816406,0.7252804636955261,0.1066497191786766,0.0964520424604415,293.0981140136719,297.1499938964844,293.1499938964844,0.0801672637462616,-2024.013671875,304.1448669433594,0.7823534607887268,0.1351372301578521,0.1284104883670807,293.1016845703125,297.1499938964844,293.1499938964844,0.0773512348532676,-1454.6685791015625,304.14520263671875,0.7751120328903198,0.1314527690410614,0.0922869592905044,293.05419921875,297.1499938964844,293.1499938964844,0.2014815956354141,-4225.05517578125,304.14385986328125,0.9990000128746032,0.3165759742259979,0.268076092004776,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5575141310691833,0.050000000745058,0.2285792678594589,291.13116455078125,291.1499938964844,269.5433349609375,268.83642578125,283.3948974609375,293.24822998046875,291.1304931640625,1.0,0.2058450430631637,1.0,1.0,0.9972209930419922,1.0,-0.9766439199447632,0.4064856767654419,0.5701583027839661,0.2162448018789291,0.0,0.0,0.354914516210556,27.65499687194824,34.0,-1.5978630781173706,-7618.8642578125,98.8080825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73052978515625,305.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.1711531430482864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628897726535797,0.2628943026065826,-4.552422069536988e-06,0.0,0.0001736986741889,0.0,0.0,11.508146286010742,0.0,0.0,0.0,0.3000887334346771,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576117448508739,-1520.43212890625,304.1461486816406,0.7252804636955261,0.1066497191786766,0.0964520424604415,293.0981140136719,297.1499938964844,293.1499938964844,0.0801672637462616,-2024.013671875,304.1448669433594,0.7823534607887268,0.1351372301578521,0.1284104883670807,293.1016845703125,297.1499938964844,293.1499938964844,0.0773512348532676,-1454.6685791015625,304.14520263671875,0.7751120328903198,0.1314527690410614,0.0922869592905044,293.05419921875,297.1499938964844,293.1499938964844,0.2014815956354141,-4225.05517578125,304.14385986328125,0.9990000128746032,0.3165759742259979,0.268076092004776,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5575141310691833,0.050000000745058,0.2285792678594589,291.13116455078125,291.1499938964844,269.5433349609375,268.83642578125,283.3948974609375,293.24822998046875,291.1304931640625,1.0,0.2058450430631637,1.0,1.0,0.9972209930419922,1.0,-0.9766439199447632,0.4064856767654419,0.5701583027839661,0.2162448018789291,0.0,0.0,0.354914516210556,27.65499687194824,34.0,-1.5978630781173706,-7618.8642578125,98.8080825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73052978515625,305.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.1711531430482864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628897726535797,0.2628943026065826,-4.552422069536988e-06,0.0,0.0001736986741889,0.0,0.0,11.508146286010742,0.0,0.0,0.0,0.3000887334346771,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580236203968524,-1527.502685546875,304.1460876464844,0.7243781089782715,0.1071109548211097,0.0968785881996154,293.0980834960937,297.1499938964844,293.1499938964844,0.0807094648480415,-2034.593994140625,304.1448059082031,0.7814347743988037,0.1358024477958679,0.1290524899959564,293.1016540527344,297.1499938964844,293.1499938964844,0.077860988676548,-1461.97119140625,304.1451416015625,0.7741554379463196,0.1320724934339523,0.0927292332053184,293.0582275390625,297.1499938964844,293.1499938964844,0.2036872655153274,-4262.626953125,304.1409606933594,0.9990000128746032,0.3169980049133301,0.2704583406448364,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5556297898292542,0.050000000745058,0.2286404222249984,291.1281433105469,291.1499938964844,269.5249938964844,268.8187866210937,283.3839416503906,293.2471008300781,291.1273498535156,1.0,0.2070734798908233,1.0,1.0,0.997230052947998,1.0,-0.9813894629478456,0.4085719585418701,0.5728175044059753,0.2174817621707916,0.0,0.0,0.3566726446151733,28.04248237609864,34.0,-5.370087623596191,-7659.08056640625,100.45243072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337646484375,305.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7578125,18000.0,0.0,0.0,0.1719563752412796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644922137260437,0.264496773481369,-4.556207386485767e-06,0.0,0.0001745138579281,0.0,0.0,11.595488548278809,0.0,0.0,0.0,0.3004414439201355,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584421530365943,-1534.709228515625,304.14605712890625,0.7230123281478882,0.1075709983706474,0.0973079353570938,293.0980529785156,297.1499938964844,293.1499938964844,0.0812590792775154,-2045.3411865234373,304.1447448730469,0.7799683809280396,0.1364666074514389,0.1296972781419754,293.10162353515625,297.1499938964844,293.1499938964844,0.0783781856298446,-1469.3975830078125,304.14508056640625,0.7726633548736572,0.132691204547882,0.0931737720966339,293.0641784667969,297.1499938964844,293.1499938964844,0.2064384073019027,-4309.30859375,304.1376037597656,0.9990000128746032,0.3169919550418854,0.2734120488166809,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.553291916847229,0.050000000745058,0.2287180125713348,291.1244201660156,291.1499938964844,269.50665283203125,268.8011169433594,283.37261962890625,293.2460021972656,291.1234130859375,1.0,0.2085388004779815,1.0,1.0,0.997239112854004,1.0,-0.986850082874298,0.4109730422496795,0.5758770108222961,0.2189104408025741,0.0,0.0,0.3587509989738464,28.52731704711914,25.0,-8.510332107543945,-7705.20458984375,102.42703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7357177734375,305.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.287109375,18000.0,0.0,0.0,0.172767087817192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663872539997101,0.2663918137550354,-4.560888100968441e-06,0.0,0.0001753366232151,0.0,0.0,11.699604988098145,0.0,0.0,0.0,0.3008650541305542,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591854788362979,-1547.407958984375,304.1461486816406,0.7280711531639099,0.1085190400481224,0.0981296971440315,293.0978698730469,297.1499938964844,293.1499938964844,0.0822565704584121,-2064.714111328125,304.1448669433594,0.7863119840621948,0.1378221362829208,0.1309478431940078,293.1014099121094,297.1499938964844,293.1499938964844,0.0793119072914123,-1482.7120361328125,304.1451721191406,0.7787901163101196,0.133955717086792,0.0940339192748069,293.07208251953125,297.1499938964844,293.1499938964844,0.2030201405286789,-4249.5087890625,304.1479187011719,0.9990000128746032,0.3175331354141235,0.2694379091262817,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.556437075138092,0.050000000745058,0.2286138236522674,291.1251525878906,291.1499938964844,269.4700012207031,268.76580810546875,283.3563842773437,293.2437438964844,291.12744140625,1.0,0.2070251703262329,1.0,1.0,0.9972571730613708,1.0,-0.985481321811676,0.4103639125823974,0.5751174092292786,0.2185682952404022,0.0,0.0,0.3623415529727936,27.954242706298828,28.0,9.50663948059082,-7760.42578125,101.17261505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73736572265625,305.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.908203125,18000.0,0.0,0.0,0.1744057685136795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705638408660888,0.2705684006214142,-4.572762918542139e-06,0.0,0.0001769996888469,0.0,0.0,11.934203147888184,0.0,0.0,0.0,0.3018136918544769,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591854788362979,-1547.407958984375,304.1461486816406,0.7280711531639099,0.1085190400481224,0.0981296971440315,293.0978698730469,297.1499938964844,293.1499938964844,0.0822565704584121,-2064.714111328125,304.1448669433594,0.7863119840621948,0.1378221362829208,0.1309478431940078,293.1014099121094,297.1499938964844,293.1499938964844,0.0793119072914123,-1482.7120361328125,304.1451721191406,0.7787901163101196,0.133955717086792,0.0940339192748069,293.07208251953125,297.1499938964844,293.1499938964844,0.2030201405286789,-4249.5087890625,304.1479187011719,0.9990000128746032,0.3175331354141235,0.2694379091262817,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.556437075138092,0.050000000745058,0.2286138236522674,291.1251525878906,291.1499938964844,269.4700012207031,268.76580810546875,283.3563842773437,293.2437438964844,291.12744140625,1.0,0.2070251703262329,1.0,1.0,0.9972571730613708,1.0,-0.985481321811676,0.4103639125823974,0.5751174092292786,0.2185682952404022,0.0,0.0,0.3623415529727936,27.954242706298828,28.0,9.50663948059082,-7760.42578125,101.17261505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73736572265625,305.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.908203125,18000.0,0.0,0.0,0.1744057685136795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705638408660888,0.2705684006214142,-4.572762918542139e-06,0.0,0.0001769996888469,0.0,0.0,11.934203147888184,0.0,0.0,0.0,0.3018136918544769,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598646476864814,-1558.8714599609375,304.1462707519531,0.7311903238296509,0.1094652712345123,0.0989753678441047,293.0976867675781,297.1499938964844,293.1499938964844,0.0831719636917114,-2082.316162109375,304.14501953125,0.7903604507446289,0.1391749680042266,0.132222443819046,293.10125732421875,297.1499938964844,293.1499938964844,0.080166146159172,-1494.767822265625,304.1453552246094,0.7826744318008423,0.1352182328701019,0.0949121266603469,293.06890869140625,297.1499938964844,293.1499938964844,0.2014003098011016,-4221.60888671875,304.1510009765625,0.9990000128746032,0.3201434314250946,0.2679407298564911,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5576208233833313,0.050000000745058,0.2285754978656768,291.1415710449219,291.1499938964844,269.4333190917969,268.73046875,283.33856201171875,293.24139404296875,291.1418762207031,1.0,0.2071712762117386,1.0,1.0,0.9972752928733826,1.0,-0.9872332215309144,0.4111555218696594,0.5760776996612549,0.2189718037843704,0.0,0.0,0.3621686995029449,27.77099227905273,31.0,11.10934352874756,-7781.67626953125,101.2386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,305.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1758899986743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710727155208587,0.2710773050785064,-4.5784531721437816e-06,0.0,0.0001785059866961,0.0,0.0,11.973344802856444,0.0,0.0,0.0,0.3020074069499969,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598646476864814,-1558.8714599609375,304.1462707519531,0.7311903238296509,0.1094652712345123,0.0989753678441047,293.0976867675781,297.1499938964844,293.1499938964844,0.0831719636917114,-2082.316162109375,304.14501953125,0.7903604507446289,0.1391749680042266,0.132222443819046,293.10125732421875,297.1499938964844,293.1499938964844,0.080166146159172,-1494.767822265625,304.1453552246094,0.7826744318008423,0.1352182328701019,0.0949121266603469,293.06890869140625,297.1499938964844,293.1499938964844,0.2014003098011016,-4221.60888671875,304.1510009765625,0.9990000128746032,0.3201434314250946,0.2679407298564911,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5576208233833313,0.050000000745058,0.2285754978656768,291.1415710449219,291.1499938964844,269.4333190917969,268.73046875,283.33856201171875,293.24139404296875,291.1418762207031,1.0,0.2071712762117386,1.0,1.0,0.9972752928733826,1.0,-0.9872332215309144,0.4111555218696594,0.5760776996612549,0.2189718037843704,0.0,0.0,0.3621686995029449,27.77099227905273,31.0,11.10934352874756,-7781.67626953125,101.2386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751708984375,305.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1758899986743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710727155208587,0.2710773050785064,-4.5784531721437816e-06,0.0,0.0001785059866961,0.0,0.0,11.973344802856444,0.0,0.0,0.0,0.3020074069499969,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606767088174819,-1572.93798828125,304.14617919921875,0.7314512729644775,0.1104123815894126,0.0998357087373733,293.0975646972656,297.1499938964844,293.1499938964844,0.0842421948909759,-2103.29736328125,304.1448974609375,0.7909576892852783,0.1405265927314758,0.133511021733284,293.1011047363281,297.1499938964844,293.1499938964844,0.0811734050512313,-1509.2818603515625,304.1452331542969,0.7831664681434631,0.1364826709032058,0.095802366733551,293.0685119628906,297.1499938964844,293.1499938964844,0.2033512741327285,-4255.20166015625,304.1473083496094,0.9990000128746032,0.322294533252716,0.2700607180595398,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5559440851211548,0.050000000745058,0.2286297529935836,291.1376037597656,291.1499938964844,269.39666748046875,268.6951599121094,283.3182983398437,293.2387084960937,291.1368408203125,1.0,0.2085883766412735,1.0,1.0,0.9972913265228271,1.0,-0.9934892654418944,0.4139078855514526,0.5795813798904419,0.2206126600503921,0.0,0.0,0.3639950454235077,28.141979217529297,34.0,-2.8684451580047607,-7831.3369140625,103.20567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,305.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.26953125,18000.0,0.0,0.0,0.1771471500396728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272318422794342,0.2723230123519897,-4.580736458592583e-06,0.0,0.0001797818404156,0.0,0.0,12.04069995880127,0.0,0.0,0.0,0.3022878170013428,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606767088174819,-1572.93798828125,304.14617919921875,0.7314512729644775,0.1104123815894126,0.0998357087373733,293.0975646972656,297.1499938964844,293.1499938964844,0.0842421948909759,-2103.29736328125,304.1448974609375,0.7909576892852783,0.1405265927314758,0.133511021733284,293.1011047363281,297.1499938964844,293.1499938964844,0.0811734050512313,-1509.2818603515625,304.1452331542969,0.7831664681434631,0.1364826709032058,0.095802366733551,293.0685119628906,297.1499938964844,293.1499938964844,0.2033512741327285,-4255.20166015625,304.1473083496094,0.9990000128746032,0.322294533252716,0.2700607180595398,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5559440851211548,0.050000000745058,0.2286297529935836,291.1376037597656,291.1499938964844,269.39666748046875,268.6951599121094,283.3182983398437,293.2387084960937,291.1368408203125,1.0,0.2085883766412735,1.0,1.0,0.9972913265228271,1.0,-0.9934892654418944,0.4139078855514526,0.5795813798904419,0.2206126600503921,0.0,0.0,0.3639950454235077,28.141979217529297,34.0,-2.8684451580047607,-7831.3369140625,103.20567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798156738281,305.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.26953125,18000.0,0.0,0.0,0.1771471500396728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272318422794342,0.2723230123519897,-4.580736458592583e-06,0.0,0.0001797818404156,0.0,0.0,12.04069995880127,0.0,0.0,0.0,0.3022878170013428,4.0,0.0,1.0
