time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615241006016731,-1587.708251953125,304.1460266113281,0.7296066880226135,0.1113630607724189,0.1007144749164581,293.0974426269531,297.1499938964844,293.1499938964844,0.0853509157896041,-2125.11279296875,304.1447448730469,0.789000391960144,0.1418807506561279,0.1348173320293426,293.1009521484375,297.1499938964844,293.1499938964844,0.0822205767035484,-1524.4351806640625,304.14508056640625,0.7811495661735535,0.13775235414505,0.0967079773545265,293.07489013671875,297.1499938964844,293.1499938964844,0.2077882885932922,-4330.7763671875,304.1407775878906,0.9990000128746032,0.3230806291103363,0.2748332321643829,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521676540374756,0.050000000745058,0.2287556231021881,291.1299133300781,291.1499938964844,269.3599853515625,268.6598205566406,283.296142578125,293.2358703613281,291.1288146972656,1.0,0.2110764682292938,1.0,1.0,0.9973073601722716,1.0,-1.0030771493911743,0.418123722076416,0.5849534273147583,0.2231510728597641,0.0,0.0,0.367157518863678,28.94002914428711,37.0,-9.934324264526367,-7912.4609375,106.65286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,305.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26171875,18000.0,0.0,0.0,0.1783326566219329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275185614824295,0.2751902043819427,-4.587461262417492e-06,0.0,0.0001809849782148,0.0,0.0,12.199941635131836,0.0,0.0,0.0,0.3029317557811737,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615241006016731,-1587.708251953125,304.1460266113281,0.7296066880226135,0.1113630607724189,0.1007144749164581,293.0974426269531,297.1499938964844,293.1499938964844,0.0853509157896041,-2125.11279296875,304.1447448730469,0.789000391960144,0.1418807506561279,0.1348173320293426,293.1009521484375,297.1499938964844,293.1499938964844,0.0822205767035484,-1524.4351806640625,304.14508056640625,0.7811495661735535,0.13775235414505,0.0967079773545265,293.07489013671875,297.1499938964844,293.1499938964844,0.2077882885932922,-4330.7763671875,304.1407775878906,0.9990000128746032,0.3230806291103363,0.2748332321643829,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521676540374756,0.050000000745058,0.2287556231021881,291.1299133300781,291.1499938964844,269.3599853515625,268.6598205566406,283.296142578125,293.2358703613281,291.1288146972656,1.0,0.2110764682292938,1.0,1.0,0.9973073601722716,1.0,-1.0030771493911743,0.418123722076416,0.5849534273147583,0.2231510728597641,0.0,0.0,0.367157518863678,28.94002914428711,37.0,-9.934324264526367,-7912.4609375,106.65286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041076660156,305.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26171875,18000.0,0.0,0.0,0.1783326566219329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275185614824295,0.2751902043819427,-4.587461262417492e-06,0.0,0.0001809849782148,0.0,0.0,12.199941635131836,0.0,0.0,0.0,0.3029317557811737,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619582384824752,-1595.3092041015625,304.1459655761719,0.7280247807502747,0.111836589872837,0.1011581271886825,293.0973815917969,297.1499938964844,293.1499938964844,0.0859179273247718,-2136.296142578125,304.1446838378906,0.7872255444526672,0.1425567269325256,0.1354753375053405,293.10089111328125,297.1499938964844,293.1499938964844,0.0827566236257553,-1532.2144775390625,304.1449890136719,0.7793601751327515,0.1383860260248184,0.0971645712852478,293.0810852050781,297.1499938964844,293.1499938964844,0.2108039706945419,-4381.78466796875,304.136962890625,0.9990000128746032,0.3228170573711395,0.2780443131923675,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5496358275413513,0.050000000745058,0.2288429737091064,291.1249084472656,291.1499938964844,269.3416748046875,268.6421813964844,283.2845458984375,293.2345275878906,291.1236572265625,1.0,0.2126647531986236,1.0,1.0,0.9973154067993164,1.0,-1.008906006813049,0.4206888675689697,0.5882171392440796,0.224698781967163,0.0,0.0,0.3693331480026245,29.483598709106445,37.0,-12.369043350219728,-7962.70751953125,108.87681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81103515625,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.681640625,18000.0,0.0,0.0,0.1789474189281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771975696086883,0.277202159166336,-4.592471213982208e-06,0.0,0.0001816088770283,0.0,0.0,12.312915802001951,0.0,0.0,0.0,0.3033919632434845,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623944699764251,-1602.9632568359375,304.1459045410156,0.7260727286338806,0.112306885421276,0.101602554321289,293.09735107421875,297.1499938964844,293.1499938964844,0.0864885076880455,-2147.55908203125,304.1446228027344,0.7850116491317749,0.1432304233312606,0.1361348927021026,293.1008605957031,297.1499938964844,293.1499938964844,0.0832957103848457,-1540.0465087890625,304.1449279785156,0.7771409749984741,0.1390167623758316,0.0976219996809959,293.0892944335937,297.1499938964844,293.1499938964844,0.2142785191535949,-4440.25341796875,304.1330261230469,0.9990000128746032,0.3220743536949157,0.2817249894142151,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5467579364776611,0.050000000745058,0.2289453446865081,291.1195678710937,291.1499938964844,269.3233337402344,268.62451171875,283.2726135253906,293.23321533203125,291.1183166503906,1.0,0.2144532650709152,1.0,1.0,0.9973277449607848,1.0,-1.0153204202651978,0.4235143065452575,0.591806173324585,0.2264037877321243,0.0,0.0,0.3719014227390289,30.115646362304688,25.0,-13.74269199371338,-8019.31884765625,111.40865325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8129577636719,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.71484375,18000.0,0.0,0.0,0.1796033680438995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796496450901031,0.2796542346477508,-4.598778104991652e-06,0.0,0.0001822745834942,0.0,0.0,12.451692581176758,0.0,0.0,0.0,0.3039577305316925,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631244108080864,-1615.6064453125,304.14605712890625,0.7321493029594421,0.1132794842123985,0.1024362370371818,293.0971374511719,297.1499938964844,293.1499938964844,0.0874741226434707,-2166.787841796875,304.144775390625,0.7926076054573059,0.1446097642183303,0.1373970806598663,293.1006164550781,297.1499938964844,293.1499938964844,0.0842193812131881,-1553.3070068359375,304.14508056640625,0.784529447555542,0.1403087675571441,0.0984935984015464,293.099365234375,297.1499938964844,293.1499938964844,0.2096779495477676,-4360.19970703125,304.14697265625,0.9990000128746032,0.3215240836143493,0.2764225602149963,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.550912618637085,0.050000000745058,0.2287983149290084,291.1217956542969,291.1499938964844,269.2866516113281,268.58917236328125,283.2579650878906,293.230712890625,291.12481689453125,1.0,0.212260216474533,1.0,1.0,0.997352421283722,1.0,-1.0123498439788818,0.4221513569355011,0.5901985168457031,0.2257501035928726,0.0,0.0,0.3759446144104004,29.2947940826416,25.0,12.666516304016112,-8077.9150390625,109.32215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063659667969,306.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.666015625,18000.0,0.0,0.0,0.1810294389724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848010957241058,0.2848056852817535,-4.614603312802501e-06,0.0,0.0001837218733271,0.0,0.0,12.752001762390137,0.0,0.0,0.0,0.3051734268665313,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631244108080864,-1615.6064453125,304.14605712890625,0.7321493029594421,0.1132794842123985,0.1024362370371818,293.0971374511719,297.1499938964844,293.1499938964844,0.0874741226434707,-2166.787841796875,304.144775390625,0.7926076054573059,0.1446097642183303,0.1373970806598663,293.1006164550781,297.1499938964844,293.1499938964844,0.0842193812131881,-1553.3070068359375,304.14508056640625,0.784529447555542,0.1403087675571441,0.0984935984015464,293.099365234375,297.1499938964844,293.1499938964844,0.2096779495477676,-4360.19970703125,304.14697265625,0.9990000128746032,0.3215240836143493,0.2764225602149963,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.550912618637085,0.050000000745058,0.2287983149290084,291.1217956542969,291.1499938964844,269.2866516113281,268.58917236328125,283.2579650878906,293.230712890625,291.12481689453125,1.0,0.212260216474533,1.0,1.0,0.997352421283722,1.0,-1.0123498439788818,0.4221513569355011,0.5901985168457031,0.2257501035928726,0.0,0.0,0.3759446144104004,29.2947940826416,25.0,12.666516304016112,-8077.9150390625,109.32215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063659667969,306.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.666015625,18000.0,0.0,0.0,0.1810294389724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848010957241058,0.2848056852817535,-4.614603312802501e-06,0.0,0.0001837218733271,0.0,0.0,12.752001762390137,0.0,0.0,0.0,0.3051734268665313,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637422278523445,-1626.0731201171875,304.1463317871094,0.7387212514877319,0.1142574101686477,0.1032852455973625,293.096923828125,297.1499938964844,293.1499938964844,0.0883210971951484,-2183.009033203125,304.1451110839844,0.8007749915122986,0.1459930390119552,0.1386740803718567,293.10040283203125,297.1499938964844,293.1499938964844,0.0850079804658889,-1564.4130859375,304.1454162597656,0.7925159931182861,0.1416050493717193,0.0993758887052536,293.09063720703125,297.1499938964844,293.1499938964844,0.204061210155487,-4264.1484375,304.1570739746094,0.9990000128746032,0.3245587050914764,0.2706234157085418,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5554983615875244,0.050000000745058,0.2286438643932342,291.1459655761719,291.1499938964844,269.25,268.5538635253906,283.243896484375,293.2280578613281,291.1473083496094,1.0,0.2106091827154159,1.0,1.0,0.9973770976066588,1.0,-1.0088118314743042,0.4205690324306488,0.5882428288459778,0.2248689234256744,0.0,0.0,0.3746962547302246,28.42440795898437,28.0,20.96113014221192,-8070.19287109375,107.03739166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,306.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.1823349446058273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846501469612121,0.2846547663211822,-4.620536401489517e-06,0.0,0.0001850467815529,0.0,0.0,12.759663581848145,0.0,0.0,0.0,0.3052458167076111,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637422278523445,-1626.0731201171875,304.1463317871094,0.7387212514877319,0.1142574101686477,0.1032852455973625,293.096923828125,297.1499938964844,293.1499938964844,0.0883210971951484,-2183.009033203125,304.1451110839844,0.8007749915122986,0.1459930390119552,0.1386740803718567,293.10040283203125,297.1499938964844,293.1499938964844,0.0850079804658889,-1564.4130859375,304.1454162597656,0.7925159931182861,0.1416050493717193,0.0993758887052536,293.09063720703125,297.1499938964844,293.1499938964844,0.204061210155487,-4264.1484375,304.1570739746094,0.9990000128746032,0.3245587050914764,0.2706234157085418,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5554983615875244,0.050000000745058,0.2286438643932342,291.1459655761719,291.1499938964844,269.25,268.5538635253906,283.243896484375,293.2280578613281,291.1473083496094,1.0,0.2106091827154159,1.0,1.0,0.9973770976066588,1.0,-1.0088118314743042,0.4205690324306488,0.5882428288459778,0.2248689234256744,0.0,0.0,0.3746962547302246,28.42440795898437,28.0,20.96113014221192,-8070.19287109375,107.03739166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,306.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.1823349446058273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846501469612121,0.2846547663211822,-4.620536401489517e-06,0.0,0.0001850467815529,0.0,0.0,12.759663581848145,0.0,0.0,0.0,0.3052458167076111,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645051822066307,-1639.4044189453125,304.1462707519531,0.7421379089355469,0.1152411177754402,0.1041571721434593,293.0967102050781,297.1499938964844,293.1499938964844,0.0893376991152763,-2202.91845703125,304.14501953125,0.8050877451896667,0.1473785936832428,0.1399726867675781,293.10015869140625,297.1499938964844,293.1499938964844,0.0859643742442131,-1578.2122802734375,304.14532470703125,0.7967146039009094,0.1429086923599243,0.1002767384052276,293.0775451660156,297.1499938964844,293.1499938964844,0.2023006826639175,-4234.83203125,304.1574401855469,0.9990000128746032,0.3287163972854614,0.2688246667385101,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5569214224815369,0.050000000745058,0.2285973876714706,291.1496887207031,291.1499938964844,269.2133483886719,268.5185241699219,283.226806640625,293.2248229980469,291.1493835449219,1.0,0.2105396538972854,1.0,1.0,0.9973935484886168,1.0,-1.010281324386597,0.4211850464344024,0.5890963077545166,0.2253377437591552,0.0,0.0,0.3743375539779663,28.197534561157227,31.0,5.658276557922363,-8078.55712890625,106.97361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,306.0433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1833192110061645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838723659515381,0.2838769853115082,-4.61829131381819e-06,0.0,0.0001860456977738,0.0,0.0,12.71446132659912,0.0,0.0,0.0,0.3050767183303833,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645051822066307,-1639.4044189453125,304.1462707519531,0.7421379089355469,0.1152411177754402,0.1041571721434593,293.0967102050781,297.1499938964844,293.1499938964844,0.0893376991152763,-2202.91845703125,304.14501953125,0.8050877451896667,0.1473785936832428,0.1399726867675781,293.10015869140625,297.1499938964844,293.1499938964844,0.0859643742442131,-1578.2122802734375,304.14532470703125,0.7967146039009094,0.1429086923599243,0.1002767384052276,293.0775451660156,297.1499938964844,293.1499938964844,0.2023006826639175,-4234.83203125,304.1574401855469,0.9990000128746032,0.3287163972854614,0.2688246667385101,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5569214224815369,0.050000000745058,0.2285973876714706,291.1496887207031,291.1499938964844,269.2133483886719,268.5185241699219,283.226806640625,293.2248229980469,291.1493835449219,1.0,0.2105396538972854,1.0,1.0,0.9973935484886168,1.0,-1.010281324386597,0.4211850464344024,0.5890963077545166,0.2253377437591552,0.0,0.0,0.3743375539779663,28.197534561157227,31.0,5.658276557922363,-8078.55712890625,106.97361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,306.0433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1833192110061645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838723659515381,0.2838769853115082,-4.61829131381819e-06,0.0,0.0001860456977738,0.0,0.0,12.71446132659912,0.0,0.0,0.0,0.3050767183303833,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653510019183158,-1654.3626708984375,304.1461181640625,0.7428144216537476,0.1162416115403175,0.1050601601600647,293.0964660644531,297.1499938964844,293.1499938964844,0.0904471129179,-2224.8076171875,304.14483642578125,0.8061076402664185,0.1487772315740585,0.1413000524044037,293.099853515625,297.1499938964844,293.1499938964844,0.087016187608242,-1593.5166015625,304.1451416015625,0.7976647019386292,0.1442323923110962,0.1012037247419357,293.0694274902344,297.1499938964844,293.1499938964844,0.2037616372108459,-4260.62646484375,304.1524353027344,0.9990000128746032,0.332215279340744,0.2704429030418396,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5556409955024719,0.050000000745058,0.228639006614685,291.1438903808594,291.1499938964844,269.1766662597656,268.4831848144531,283.2070007324219,293.2210388183594,291.142822265625,1.0,0.2117844820022583,1.0,1.0,0.997409999370575,1.0,-1.0160619020462036,0.4236967265605926,0.5923651456832886,0.2269643694162368,0.0,0.0,0.3754732608795166,28.49882698059082,34.0,-6.645796298980713,-8122.8310546875,108.78174591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,306.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1840913444757461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845912575721741,0.2845958769321441,-4.6187506086425856e-06,0.0,0.0001868293184088,0.0,0.0,12.752070426940918,0.0,0.0,0.0,0.3052245378494262,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653510019183158,-1654.3626708984375,304.1461181640625,0.7428144216537476,0.1162416115403175,0.1050601601600647,293.0964660644531,297.1499938964844,293.1499938964844,0.0904471129179,-2224.8076171875,304.14483642578125,0.8061076402664185,0.1487772315740585,0.1413000524044037,293.099853515625,297.1499938964844,293.1499938964844,0.087016187608242,-1593.5166015625,304.1451416015625,0.7976647019386292,0.1442323923110962,0.1012037247419357,293.0694274902344,297.1499938964844,293.1499938964844,0.2037616372108459,-4260.62646484375,304.1524353027344,0.9990000128746032,0.332215279340744,0.2704429030418396,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5556409955024719,0.050000000745058,0.228639006614685,291.1438903808594,291.1499938964844,269.1766662597656,268.4831848144531,283.2070007324219,293.2210388183594,291.142822265625,1.0,0.2117844820022583,1.0,1.0,0.997409999370575,1.0,-1.0160619020462036,0.4236967265605926,0.5923651456832886,0.2269643694162368,0.0,0.0,0.3754732608795166,28.49882698059082,34.0,-6.645796298980713,-8122.8310546875,108.78174591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,306.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1840913444757461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845912575721741,0.2845958769321441,-4.6187506086425856e-06,0.0,0.0001868293184088,0.0,0.0,12.752070426940918,0.0,0.0,0.0,0.3052245378494262,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657957941293716,-1662.2742919921875,304.14599609375,0.7422874569892883,0.116746574640274,0.10552229732275,293.0963439941406,297.1499938964844,293.1499938964844,0.0910267457365989,-2236.275634765625,304.14471435546875,0.8055888414382935,0.1494810581207275,0.1419743299484253,293.0997009277344,297.1499938964844,293.1499938964844,0.0875677913427352,-1601.5701904296875,304.14501953125,0.7971203923225403,0.1449004709720611,0.1016765087842941,293.0683898925781,297.1499938964844,293.1499938964844,0.205502450466156,-4290.61376953125,304.1488342285156,0.9990000128746032,0.3334408104419708,0.2723163664340973,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5541580319404602,0.050000000745058,0.228687971830368,291.13885498046875,291.1499938964844,269.1583251953125,268.46551513671875,283.1962280273437,293.21905517578125,291.1375732421875,1.0,0.2128325849771499,1.0,1.0,0.997418224811554,1.0,-1.0203001499176023,0.4255481660366058,0.5947520136833191,0.2281369268894195,0.0,0.0,0.3767179846763611,28.81805419921875,34.0,-10.98169231414795,-8157.61376953125,110.28919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89727783203125,306.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.689453125,18000.0,0.0,0.0,0.1844521760940551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28562992811203,0.2856345474720001,-4.620803338184487e-06,0.0,0.0001871955173555,0.0,0.0,12.810070991516112,0.0,0.0,0.0,0.3054579496383667,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662493631243705,-1670.3641357421875,304.1459045410156,0.741258978843689,0.1172524765133857,0.1059895157814025,293.0962219238281,297.1499938964844,293.1499938964844,0.0916171073913574,-2247.965087890625,304.1446228027344,0.8044697046279907,0.1501864045858383,0.1426542550325393,293.0995178222656,297.1499938964844,293.1499938964844,0.088130235671997,-1609.79150390625,304.1448974609375,0.7959833145141602,0.1455704420804977,0.1021539270877838,293.06964111328125,297.1499938964844,293.1499938964844,0.2078281044960022,-4330.3642578125,304.14483642578125,0.9990000128746032,0.3342323303222656,0.2748020887374878,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5521916151046753,0.050000000745058,0.2287541180849075,291.133056640625,291.1499938964844,269.1400146484375,268.4478454589844,283.1849975585937,293.217041015625,291.13165283203125,1.0,0.2141306698322296,1.0,1.0,0.9974289536476136,1.0,-1.0253125429153442,0.4277431070804596,0.5975694060325623,0.2295149117708206,0.0,0.0,0.3784293532371521,29.23968505859375,37.0,-13.955275535583496,-8200.4306640625,112.1628646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.986328125,18000.0,0.0,0.0,0.1848282516002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287173867225647,0.287178486585617,-4.624334906111471e-06,0.0,0.0001875771849881,0.0,0.0,12.897732734680176,0.0,0.0,0.0,0.3058126270771026,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671664103865623,-1686.767333984375,304.145751953125,0.7379312515258789,0.1182595267891883,0.1069317832589149,293.0959777832031,297.1499938964844,293.1499938964844,0.0928134247660636,-2271.651123046875,304.1444091796875,0.8006985783576965,0.1515957117080688,0.1440249383449554,293.0992431640625,297.1499938964844,293.1499938964844,0.089269608259201,-1626.4552001953125,304.14471435546875,0.7921929359436035,0.1469078660011291,0.1031165793538093,293.0790710449219,297.1499938964844,293.1499938964844,0.2139927893877029,-4434.7138671875,304.1362609863281,0.9990000128746032,0.3343735635280609,0.2813461124897003,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470517873764038,0.050000000745058,0.2289340198040008,291.12078857421875,291.1499938964844,269.10333251953125,268.4125366210937,283.16131591796875,293.21319580078125,291.119384765625,1.0,0.2173839062452316,1.0,1.0,0.9974504709243774,1.0,-1.0373138189315796,0.4330159723758697,0.6042978763580322,0.2327926158905029,0.0,0.0,0.3831474483013153,30.36478805541992,40.0,-16.512813568115234,-8307.009765625,116.91798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,306.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.267578125,18000.0,0.0,0.0,0.1857215166091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291743516921997,0.2917481660842895,-4.6361178647202905e-06,0.0,0.000188483740203,0.0,0.0,13.162163734436035,0.0,0.0,0.0,0.3068888485431671,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671664103865623,-1686.767333984375,304.145751953125,0.7379312515258789,0.1182595267891883,0.1069317832589149,293.0959777832031,297.1499938964844,293.1499938964844,0.0928134247660636,-2271.651123046875,304.1444091796875,0.8006985783576965,0.1515957117080688,0.1440249383449554,293.0992431640625,297.1499938964844,293.1499938964844,0.089269608259201,-1626.4552001953125,304.14471435546875,0.7921929359436035,0.1469078660011291,0.1031165793538093,293.0790710449219,297.1499938964844,293.1499938964844,0.2139927893877029,-4434.7138671875,304.1362609863281,0.9990000128746032,0.3343735635280609,0.2813461124897003,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470517873764038,0.050000000745058,0.2289340198040008,291.12078857421875,291.1499938964844,269.10333251953125,268.4125366210937,283.16131591796875,293.21319580078125,291.119384765625,1.0,0.2173839062452316,1.0,1.0,0.9974504709243774,1.0,-1.0373138189315796,0.4330159723758697,0.6042978763580322,0.2327926158905029,0.0,0.0,0.3831474483013153,30.36478805541992,40.0,-16.512813568115234,-8307.009765625,116.91798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,306.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.267578125,18000.0,0.0,0.0,0.1857215166091919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291743516921997,0.2917481660842895,-4.6361178647202905e-06,0.0,0.000188483740203,0.0,0.0,13.162163734436035,0.0,0.0,0.0,0.3068888485431671,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680779442191124,-1703.117431640625,304.1456604003906,0.7332906723022461,0.1192491576075553,0.1078728437423706,293.0958251953125,297.1499938964844,293.1499938964844,0.0940120592713356,-2295.355224609375,304.144287109375,0.7953191995620728,0.1529934555292129,0.1453995257616043,293.0990600585937,297.1499938964844,293.1499938964844,0.0904076769948005,-1643.0946044921875,304.1445617675781,0.786817193031311,0.1482293605804443,0.1040796563029289,293.0975646972656,297.1499938964844,293.1499938964844,0.2218988239765167,-4566.9873046875,304.127685546875,0.9990000128746032,0.3324355185031891,0.2896700501441955,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5407125353813171,0.050000000745058,0.22917141020298,291.1089782714844,291.1499938964844,269.0666809082031,268.377197265625,283.13629150390625,293.2097473144531,291.10772705078125,1.0,0.2213828116655349,1.0,1.0,0.9974719285964966,1.0,-1.0515244007110596,0.4392858445644378,0.6122385859489441,0.2366469353437423,0.0,0.0,0.3894161283969879,31.828575134277344,28.0,-16.254541397094727,-8436.7333984375,122.9090805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,306.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.796875,18000.0,0.0,0.0,0.1869442015886306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298176646232605,0.2981812953948974,-4.654261374525959e-06,0.0,0.0001897246111184,0.0,0.0,13.542540550231934,0.0,0.0,0.0,0.3084449470043182,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680779442191124,-1703.117431640625,304.1456604003906,0.7332906723022461,0.1192491576075553,0.1078728437423706,293.0958251953125,297.1499938964844,293.1499938964844,0.0940120592713356,-2295.355224609375,304.144287109375,0.7953191995620728,0.1529934555292129,0.1453995257616043,293.0990600585937,297.1499938964844,293.1499938964844,0.0904076769948005,-1643.0946044921875,304.1445617675781,0.786817193031311,0.1482293605804443,0.1040796563029289,293.0975646972656,297.1499938964844,293.1499938964844,0.2218988239765167,-4566.9873046875,304.127685546875,0.9990000128746032,0.3324355185031891,0.2896700501441955,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.5407125353813171,0.050000000745058,0.22917141020298,291.1089782714844,291.1499938964844,269.0666809082031,268.377197265625,283.13629150390625,293.2097473144531,291.10772705078125,1.0,0.2213828116655349,1.0,1.0,0.9974719285964966,1.0,-1.0515244007110596,0.4392858445644378,0.6122385859489441,0.2366469353437423,0.0,0.0,0.3894161283969879,31.828575134277344,28.0,-16.254541397094727,-8436.7333984375,122.9090805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,306.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.796875,18000.0,0.0,0.0,0.1869442015886306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298176646232605,0.2981812953948974,-4.654261374525959e-06,0.0,0.0001897246111184,0.0,0.0,13.542540550231934,0.0,0.0,0.0,0.3084449470043182,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.068826138973236,-1716.3624267578125,304.1458740234375,0.7383313775062561,0.120259553194046,0.1087481155991554,293.0955810546875,297.1499938964844,293.1499938964844,0.0950323790311813,-2315.247802734375,304.1445007324219,0.8016219735145569,0.1544143259525299,0.1467086523771286,293.09881591796875,297.1499938964844,293.1499938964844,0.0913668945431709,-1656.92578125,304.1448059082031,0.7929856777191162,0.1495692580938339,0.1049908250570297,293.1121826171875,297.1499938964844,293.1499938964844,0.2184777110815048,-4506.73828125,304.1414489746094,0.9990000128746032,0.3307588696479797,0.2856288850307464,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5437530875205994,0.050000000745058,0.2290549874305725,291.1115417480469,291.1499938964844,269.0299987792969,268.34185791015625,283.1213684082031,293.20660400390625,291.1145324707031,1.0,0.2197210192680359,1.0,1.0,0.9975056052207948,1.0,-1.0502586364746094,0.4386225640773773,0.6116360425949097,0.2365712523460388,0.0,0.0,0.3948264420032501,31.196313858032227,25.0,12.276920318603516,-8511.6611328125,121.47184753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,306.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.953125,18000.0,0.0,0.0,0.1885467618703842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052644431591034,0.3052691221237182,-4.677720426116139e-06,0.0,0.000191350991372,0.0,0.0,13.976794242858888,0.0,0.0,0.0,0.3102100491523742,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.068826138973236,-1716.3624267578125,304.1458740234375,0.7383313775062561,0.120259553194046,0.1087481155991554,293.0955810546875,297.1499938964844,293.1499938964844,0.0950323790311813,-2315.247802734375,304.1445007324219,0.8016219735145569,0.1544143259525299,0.1467086523771286,293.09881591796875,297.1499938964844,293.1499938964844,0.0913668945431709,-1656.92578125,304.1448059082031,0.7929856777191162,0.1495692580938339,0.1049908250570297,293.1121826171875,297.1499938964844,293.1499938964844,0.2184777110815048,-4506.73828125,304.1414489746094,0.9990000128746032,0.3307588696479797,0.2856288850307464,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5437530875205994,0.050000000745058,0.2290549874305725,291.1115417480469,291.1499938964844,269.0299987792969,268.34185791015625,283.1213684082031,293.20660400390625,291.1145324707031,1.0,0.2197210192680359,1.0,1.0,0.9975056052207948,1.0,-1.0502586364746094,0.4386225640773773,0.6116360425949097,0.2365712523460388,0.0,0.0,0.3948264420032501,31.196313858032227,25.0,12.276920318603516,-8511.6611328125,121.47184753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,306.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.953125,18000.0,0.0,0.0,0.1885467618703842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052644431591034,0.3052691221237182,-4.677720426116139e-06,0.0,0.000191350991372,0.0,0.0,13.976794242858888,0.0,0.0,0.0,0.3102100491523742,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694263875484466,-1726.705810546875,304.146240234375,0.7463145852088928,0.1212759688496589,0.1096198633313179,293.0953674316406,297.1499938964844,293.1499938964844,0.0958718582987785,-2331.232421875,304.1449279785156,0.811174213886261,0.1558400094509124,0.1480131298303604,293.0986022949219,297.1499938964844,293.1499938964844,0.0921487137675285,-1667.9295654296875,304.1452331542969,0.8025310635566711,0.1509121209383011,0.1058967188000679,293.1053466796875,297.1499938964844,293.1499938964844,0.2113696187734604,-4385.51513671875,304.156005859375,0.9990000128746032,0.333067387342453,0.2781974971294403,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5495142936706543,0.050000000745058,0.2288459986448288,291.1378479003906,291.1499938964844,268.99334716796875,268.3065185546875,283.1094970703125,293.2034912109375,291.1398620605469,1.0,0.2172738909721374,1.0,1.0,0.997539222240448,1.0,-1.0447863340377808,0.4361119568347931,0.6086744070053101,0.2353285402059555,0.0,0.0,0.3945763707160949,30.010480880737305,28.0,25.7077579498291,-8501.9580078125,118.0517349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,306.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.439453125,18000.0,0.0,0.0,0.1901870518922805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064807653427124,0.3064854443073272,-4.689374236477306e-06,0.0,0.0001930156868183,0.0,0.0,14.07314395904541,0.0,0.0,0.0,0.3106425106525421,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694263875484466,-1726.705810546875,304.146240234375,0.7463145852088928,0.1212759688496589,0.1096198633313179,293.0953674316406,297.1499938964844,293.1499938964844,0.0958718582987785,-2331.232421875,304.1449279785156,0.811174213886261,0.1558400094509124,0.1480131298303604,293.0986022949219,297.1499938964844,293.1499938964844,0.0921487137675285,-1667.9295654296875,304.1452331542969,0.8025310635566711,0.1509121209383011,0.1058967188000679,293.1053466796875,297.1499938964844,293.1499938964844,0.2113696187734604,-4385.51513671875,304.156005859375,0.9990000128746032,0.333067387342453,0.2781974971294403,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5495142936706543,0.050000000745058,0.2288459986448288,291.1378479003906,291.1499938964844,268.99334716796875,268.3065185546875,283.1094970703125,293.2034912109375,291.1398620605469,1.0,0.2172738909721374,1.0,1.0,0.997539222240448,1.0,-1.0447863340377808,0.4361119568347931,0.6086744070053101,0.2353285402059555,0.0,0.0,0.3945763707160949,30.010480880737305,28.0,25.7077579498291,-8501.9580078125,118.0517349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,306.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.439453125,18000.0,0.0,0.0,0.1901870518922805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064807653427124,0.3064854443073272,-4.689374236477306e-06,0.0,0.0001930156868183,0.0,0.0,14.07314395904541,0.0,0.0,0.0,0.3106425106525421,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697708874940872,-1732.7723388671875,304.14630126953125,0.7492357492446899,0.1217827200889587,0.1100633963942527,293.09527587890625,297.1499938964844,293.1499938964844,0.0963452383875846,-2340.381103515625,304.1449890136719,0.8145052790641785,0.1565505564212799,0.1486728340387344,293.0985107421875,297.1499938964844,293.1499938964844,0.0925915762782096,-1674.2652587890625,304.1452941894531,0.805984616279602,0.1515820324420929,0.1063553541898727,293.0972900390625,297.1499938964844,293.1499938964844,0.2091241478919983,-4347.6318359375,304.158935546875,0.9990000128746032,0.3352106809616089,0.2758855521678924,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.551335334777832,0.050000000745058,0.2287827730178833,291.1451110839844,291.1499938964844,268.9750061035156,268.2888488769531,283.1023864746094,293.2017517089844,291.14630126953125,1.0,0.2167349904775619,1.0,1.0,0.9975560307502748,1.0,-1.0438079833984375,0.4356445372104645,0.6081634759902954,0.2351541221141815,0.0,0.0,0.3941590487957001,29.661426544189453,28.0,20.84131622314453,-8495.166015625,117.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,306.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1909064203500747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060917854309082,0.306096464395523,-4.689651177613996e-06,0.0,0.0001937457564054,0.0,0.0,14.053400039672852,0.0,0.0,0.0,0.3105786144733429,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.070148080587387,-1739.4969482421875,304.1462707519531,0.7512181401252747,0.1222902759909629,0.110512226819992,293.0951843261719,297.1499938964844,293.1499938964844,0.096858374774456,-2350.38037109375,304.1449584960937,0.8167483806610107,0.1572612076997757,0.1493374556303024,293.098388671875,297.1499938964844,293.1499938964844,0.0930734872817993,-1681.2227783203125,304.145263671875,0.808300793170929,0.1522533148527145,0.1068183407187461,293.089111328125,297.1499938964844,293.1499938964844,0.2079695761203766,-4328.4287109375,304.1593933105469,0.9990000128746032,0.3374880254268646,0.2747132480144501,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.552261233329773,0.050000000745058,0.228751078248024,291.1480407714844,291.1499938964844,268.9566650390625,268.27117919921875,283.0942687988281,293.1998596191406,291.148193359375,1.0,0.2165778875350952,1.0,1.0,0.9975646734237672,1.0,-1.0442543029785156,0.4358061552047729,0.6084480881690979,0.2353659868240356,0.0,0.0,0.3939699530601501,29.500486373901367,31.0,12.289917945861816,-8495.8759765625,117.02001190185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,306.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1915517151355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305725485086441,0.3057301938533783,-4.688802619057242e-06,0.0,0.0001944006362464,0.0,0.0,14.031744003295898,0.0,0.0,0.0,0.3104991316795349,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709754601120948,-1754.4091796875,304.1461486816406,0.7530304789543152,0.1233145594596862,0.1114303618669509,293.094970703125,297.1499938964844,293.1499938964844,0.0979725494980812,-2372.222900390625,304.144775390625,0.8188642263412476,0.1586896330118179,0.1506861746311187,293.0981750488281,297.1499938964844,293.1499938964844,0.0941250249743461,-1696.5115966796875,304.14508056640625,0.8104419112205505,0.1536075323820114,0.1077617406845092,293.076171875,297.1499938964844,293.1499938964844,0.2081153988838195,-4331.92236328125,304.1559143066406,0.9990000128746032,0.3416653871536255,0.2749364376068115,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.552084743976593,0.050000000745058,0.2287569791078567,291.1448059082031,291.1499938964844,268.9200134277344,268.23583984375,283.0756530761719,293.19561767578125,291.1440124511719,1.0,0.2172915637493133,1.0,1.0,0.9975818991661072,1.0,-1.048380970954895,0.4375688433647156,0.6108121275901794,0.2366381138563156,0.0,0.0,0.3947969377040863,29.592716217041016,34.0,-2.34523868560791,-8526.7119140625,118.16068267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,306.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.192672923207283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061517477035522,0.3061564564704895,-4.688649369199993e-06,0.0,0.0001955385378096,0.0,0.0,14.05378246307373,0.0,0.0,0.0,0.3105892241001129,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709754601120948,-1754.4091796875,304.1461486816406,0.7530304789543152,0.1233145594596862,0.1114303618669509,293.094970703125,297.1499938964844,293.1499938964844,0.0979725494980812,-2372.222900390625,304.144775390625,0.8188642263412476,0.1586896330118179,0.1506861746311187,293.0981750488281,297.1499938964844,293.1499938964844,0.0941250249743461,-1696.5115966796875,304.14508056640625,0.8104419112205505,0.1536075323820114,0.1077617406845092,293.076171875,297.1499938964844,293.1499938964844,0.2081153988838195,-4331.92236328125,304.1559143066406,0.9990000128746032,0.3416653871536255,0.2749364376068115,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.552084743976593,0.050000000745058,0.2287569791078567,291.1448059082031,291.1499938964844,268.9200134277344,268.23583984375,283.0756530761719,293.19561767578125,291.1440124511719,1.0,0.2172915637493133,1.0,1.0,0.9975818991661072,1.0,-1.048380970954895,0.4375688433647156,0.6108121275901794,0.2366381138563156,0.0,0.0,0.3947969377040863,29.592716217041016,34.0,-2.34523868560791,-8526.7119140625,118.16068267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,306.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.123046875,18000.0,0.0,0.0,0.192672923207283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061517477035522,0.3061564564704895,-4.688649369199993e-06,0.0,0.0001955385378096,0.0,0.0,14.05378246307373,0.0,0.0,0.0,0.3105892241001129,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.071859635412693,-1770.4637451171875,304.1459655761719,0.7523435950279236,0.1243480369448661,0.1123740673065185,293.0947570800781,297.1499938964844,293.1499938964844,0.0991565287113189,-2395.47705078125,304.1445617675781,0.8183026909828186,0.1601274162530899,0.1520610153675079,293.097900390625,297.1499938964844,293.1499938964844,0.0952467769384384,-1712.871337890625,304.1448669433594,0.8098192811012268,0.1549750864505767,0.108727753162384,293.0712890625,297.1499938964844,293.1499938964844,0.2110456079244613,-4382.41650390625,304.14898681640625,0.9990000128746032,0.3445454835891723,0.2780980765819549,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5495920777320862,0.050000000745058,0.2288429737091064,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,283.05426025390625,293.1909484863281,291.1346740722656,1.0,0.2191846668720245,1.0,1.0,0.9975991249084472,1.0,-1.056220293045044,0.4409899413585663,0.6152303218841553,0.238878071308136,0.0,0.0,0.3972361385822296,30.16363525390625,37.0,-11.177578926086426,-8593.333984375,121.05879974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510131835937,306.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.314453125,18000.0,0.0,0.0,0.1936993896961212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083716332912445,0.3083763122558594,-4.69369069833192e-06,0.0,0.000196580265765,0.0,0.0,14.185057640075684,0.0,0.0,0.0,0.3111203610897064,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.071859635412693,-1770.4637451171875,304.1459655761719,0.7523435950279236,0.1243480369448661,0.1123740673065185,293.0947570800781,297.1499938964844,293.1499938964844,0.0991565287113189,-2395.47705078125,304.1445617675781,0.8183026909828186,0.1601274162530899,0.1520610153675079,293.097900390625,297.1499938964844,293.1499938964844,0.0952467769384384,-1712.871337890625,304.1448669433594,0.8098192811012268,0.1549750864505767,0.108727753162384,293.0712890625,297.1499938964844,293.1499938964844,0.2110456079244613,-4382.41650390625,304.14898681640625,0.9990000128746032,0.3445454835891723,0.2780980765819549,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5495920777320862,0.050000000745058,0.2288429737091064,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,283.05426025390625,293.1909484863281,291.1346740722656,1.0,0.2191846668720245,1.0,1.0,0.9975991249084472,1.0,-1.056220293045044,0.4409899413585663,0.6152303218841553,0.238878071308136,0.0,0.0,0.3972361385822296,30.16363525390625,37.0,-11.177578926086426,-8593.333984375,121.05879974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510131835937,306.1905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.314453125,18000.0,0.0,0.0,0.1936993896961212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083716332912445,0.3083763122558594,-4.69369069833192e-06,0.0,0.000196580265765,0.0,0.0,14.185057640075684,0.0,0.0,0.0,0.3111203610897064,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727716609835624,-1787.098388671875,304.1457824707031,0.7496345639228821,0.1253797709941864,0.1133328825235366,293.0945739746094,297.1499938964844,293.1499938964844,0.1003803610801696,-2419.48828125,304.1443176269531,0.8155585527420044,0.1615671813488006,0.1534544676542282,293.09765625,297.1499938964844,293.1499938964844,0.096406802535057,-1729.7916259765625,304.1446533203125,0.8069221377372742,0.1563446819782257,0.1097082868218422,293.0760803222656,297.1499938964844,293.1499938964844,0.2162767350673675,-4471.06005859375,304.1405944824219,0.9990000128746032,0.3455895483493805,0.2836601734161377,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5452597141265869,0.050000000745058,0.2289984375238418,291.12451171875,291.1499938964844,268.8466796875,268.1651611328125,283.0306396484375,293.18621826171875,291.1231994628906,1.0,0.2220566719770431,1.0,1.0,0.9976251125335692,1.0,-1.0670822858810425,0.4457716345787048,0.6213107109069824,0.241896316409111,0.0,0.0,0.4013911187648773,31.147857666015625,40.0,-15.127384185791016,-8691.61328125,125.48678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8581848144531,306.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.861328125,18000.0,0.0,0.0,0.1948035955429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125878870487213,0.3125925958156585,-4.70525856144377e-06,0.0,0.0001977008942048,0.0,0.0,14.441511154174805,0.0,0.0,0.0,0.3121644258499145,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727716609835624,-1787.098388671875,304.1457824707031,0.7496345639228821,0.1253797709941864,0.1133328825235366,293.0945739746094,297.1499938964844,293.1499938964844,0.1003803610801696,-2419.48828125,304.1443176269531,0.8155585527420044,0.1615671813488006,0.1534544676542282,293.09765625,297.1499938964844,293.1499938964844,0.096406802535057,-1729.7916259765625,304.1446533203125,0.8069221377372742,0.1563446819782257,0.1097082868218422,293.0760803222656,297.1499938964844,293.1499938964844,0.2162767350673675,-4471.06005859375,304.1405944824219,0.9990000128746032,0.3455895483493805,0.2836601734161377,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5452597141265869,0.050000000745058,0.2289984375238418,291.12451171875,291.1499938964844,268.8466796875,268.1651611328125,283.0306396484375,293.18621826171875,291.1231994628906,1.0,0.2220566719770431,1.0,1.0,0.9976251125335692,1.0,-1.0670822858810425,0.4457716345787048,0.6213107109069824,0.241896316409111,0.0,0.0,0.4013911187648773,31.147857666015625,40.0,-15.127384185791016,-8691.61328125,125.48678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8581848144531,306.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.861328125,18000.0,0.0,0.0,0.1948035955429077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125878870487213,0.3125925958156585,-4.70525856144377e-06,0.0,0.0001977008942048,0.0,0.0,14.441511154174805,0.0,0.0,0.0,0.3121644258499145,4.0,0.0,1.0
