time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736854970455169,-1803.81005859375,304.1456604003906,0.7454127073287964,0.1263975650072097,0.1142940074205398,293.09442138671875,297.1499938964844,293.1499938964844,0.1016166731715202,-2443.675048828125,304.1441650390625,0.8110727071762085,0.1629987955093383,0.154855415225029,293.0975036621094,297.1499938964844,293.1499938964844,0.0975756719708442,-1746.810791015625,304.1444702148437,0.802178680896759,0.1577025949954986,0.110692486166954,293.0907287597656,297.1499938964844,293.1499938964844,0.2234217077493667,-4590.66650390625,304.1318359375,0.9990000128746032,0.3445099890232086,0.2911904156208038,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5395863652229309,0.050000000745058,0.2292146682739257,291.11297607421875,291.1499938964844,268.8099975585937,268.1298217773437,283.0051574707031,293.18170166015625,291.1117553710937,1.0,0.2257340103387832,1.0,1.0,0.9976511597633362,1.0,-1.080396056175232,0.4516699910163879,0.628726065158844,0.2455336451530456,0.0,0.0,0.4071053564548492,32.49176025390625,43.0,-15.782672882080078,-8815.958984375,131.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421325683594,306.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.30078125,18000.0,0.0,0.0,0.1961559504270553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318763256072998,0.3187679648399353,-4.723883193946676e-06,0.0,0.0001990733435377,0.0,0.0,14.82577133178711,0.0,0.0,0.0,0.313733845949173,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736854970455169,-1803.81005859375,304.1456604003906,0.7454127073287964,0.1263975650072097,0.1142940074205398,293.09442138671875,297.1499938964844,293.1499938964844,0.1016166731715202,-2443.675048828125,304.1441650390625,0.8110727071762085,0.1629987955093383,0.154855415225029,293.0975036621094,297.1499938964844,293.1499938964844,0.0975756719708442,-1746.810791015625,304.1444702148437,0.802178680896759,0.1577025949954986,0.110692486166954,293.0907287597656,297.1499938964844,293.1499938964844,0.2234217077493667,-4590.66650390625,304.1318359375,0.9990000128746032,0.3445099890232086,0.2911904156208038,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5395863652229309,0.050000000745058,0.2292146682739257,291.11297607421875,291.1499938964844,268.8099975585937,268.1298217773437,283.0051574707031,293.18170166015625,291.1117553710937,1.0,0.2257340103387832,1.0,1.0,0.9976511597633362,1.0,-1.080396056175232,0.4516699910163879,0.628726065158844,0.2455336451530456,0.0,0.0,0.4071053564548492,32.49176025390625,43.0,-15.782672882080078,-8815.958984375,131.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421325683594,306.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.30078125,18000.0,0.0,0.0,0.1961559504270553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318763256072998,0.3187679648399353,-4.723883193946676e-06,0.0,0.0001990733435377,0.0,0.0,14.82577133178711,0.0,0.0,0.0,0.313733845949173,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741380825638771,-1812.0987548828125,304.1456298828125,0.7428848743438721,0.126898244023323,0.1147719994187355,293.0943908691406,297.1499938964844,293.1499938964844,0.102234199643135,-2455.7255859375,304.14410400390625,0.8082828521728516,0.1637087166309356,0.1555553823709488,293.09747314453125,297.1499938964844,293.1499938964844,0.0981576517224311,-1755.2686767578125,304.1444396972656,0.7992885708808899,0.1583735346794128,0.1111828833818435,293.1016540527344,297.1499938964844,293.1499938964844,0.2276117950677871,-4660.20849609375,304.1275329589844,0.9990000128746032,0.3431130051612854,0.2955767214298248,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5363970994949341,0.050000000745058,0.2293432503938675,291.10748291015625,291.1499938964844,268.7916564941406,268.1121520996094,282.9918212890625,293.1795959472656,291.1063537597656,1.0,0.22782664000988,1.0,1.0,0.9976641535758972,1.0,-1.0878173112869265,0.4549719393253326,0.632845401763916,0.2475407719612121,0.0,0.0,0.4104916751384735,33.28425216674805,43.0,-15.4336576461792,-8886.240234375,134.63665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238525390625,306.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0703125,18000.0,0.0,0.0,0.1969718933105468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322549045085907,0.3225537836551666,-4.735868969873991e-06,0.0,0.0001999014348257,0.0,0.0,15.065340995788574,0.0,0.0,0.0,0.3147134780883789,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745859667658805,-1820.3082275390625,304.1455993652344,0.7401499152183533,0.1273924112319946,0.115246944129467,293.0943908691406,297.1499938964844,293.1499938964844,0.1028492376208305,-2467.70654296875,304.14404296875,0.8051653504371643,0.1644136011600494,0.1562535613775253,293.09747314453125,297.1499938964844,293.1499938964844,0.098735824227333,-1763.6588134765625,304.1443786621094,0.7961326241493225,0.1590378135442733,0.111670859158039,293.1149597167969,297.1499938964844,293.1499938964844,0.2321619540452957,-4735.28662109375,304.12335205078125,0.9990000128746032,0.3411166965961456,0.3003168404102325,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.5330469012260437,0.050000000745058,0.2294843792915344,291.102294921875,291.1499938964844,268.7733459472656,268.094482421875,282.9781188964844,293.1775817871094,291.1012268066406,1.0,0.2300648689270019,1.0,1.0,0.9976834058761596,1.0,-1.0956697463989258,0.4584753811359405,0.6371943354606628,0.2496510744094848,0.0,0.0,0.4141977727413177,34.15024185180664,31.0,-14.809746742248535,-8961.173828125,138.28866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7985534667969,306.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.87890625,18000.0,0.0,0.0,0.197902038693428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267805576324463,0.3267852962017059,-4.749654635816114e-06,0.0,0.0002008454030146,0.0,0.0,15.336432456970217,0.0,0.0,0.0,0.3158220052719116,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753121227025985,-1833.410400390625,304.1458740234375,0.7445675730705261,0.1284087747335434,0.1161299273371696,293.0942687988281,297.1499938964844,293.1499938964844,0.1038833633065223,-2487.527587890625,304.14434814453125,0.8105210661888123,0.1658510714769363,0.1575810760259628,293.0971984863281,297.1499938964844,293.1499938964844,0.099714495241642,-1777.633544921875,304.1446533203125,0.8015269041061401,0.1604235619306564,0.1126076951622963,293.1356201171875,297.1499938964844,293.1499938964844,0.2293459773063659,-4685.06396484375,304.1375732421875,0.9990000128746032,0.3377708494663238,0.2969323396682739,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5354285836219788,0.050000000745058,0.2293830960988998,291.1065979003906,291.1499938964844,268.7366638183594,268.0591125488281,282.962646484375,293.1737060546875,291.109619140625,1.0,0.2286834120750427,1.0,1.0,0.9977218508720398,1.0,-1.0952728986740112,0.4581692814826965,0.6371036171913147,0.2498814016580581,0.0,0.0,0.4201648533344269,33.61271667480469,25.0,14.054125785827637,-9045.966796875,137.1817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,306.28326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.49609375,18000.0,0.0,0.0,0.2000551074743271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352901339530945,0.3352949023246765,-4.781248208018951e-06,0.0,0.0002030305040534,0.0,0.0,15.900442123413086,0.0,0.0,0.0,0.3181030452251434,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753121227025985,-1833.410400390625,304.1458740234375,0.7445675730705261,0.1284087747335434,0.1161299273371696,293.0942687988281,297.1499938964844,293.1499938964844,0.1038833633065223,-2487.527587890625,304.14434814453125,0.8105210661888123,0.1658510714769363,0.1575810760259628,293.0971984863281,297.1499938964844,293.1499938964844,0.099714495241642,-1777.633544921875,304.1446533203125,0.8015269041061401,0.1604235619306564,0.1126076951622963,293.1356201171875,297.1499938964844,293.1499938964844,0.2293459773063659,-4685.06396484375,304.1375732421875,0.9990000128746032,0.3377708494663238,0.2969323396682739,293.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5354285836219788,0.050000000745058,0.2293830960988998,291.1065979003906,291.1499938964844,268.7366638183594,268.0591125488281,282.962646484375,293.1737060546875,291.109619140625,1.0,0.2286834120750427,1.0,1.0,0.9977218508720398,1.0,-1.0952728986740112,0.4581692814826965,0.6371036171913147,0.2498814016580581,0.0,0.0,0.4201648533344269,33.61271667480469,25.0,14.054125785827637,-9045.966796875,137.1817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,306.28326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.49609375,18000.0,0.0,0.0,0.2000551074743271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352901339530945,0.3352949023246765,-4.781248208018951e-06,0.0,0.0002030305040534,0.0,0.0,15.900442123413086,0.0,0.0,0.0,0.3181030452251434,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758609846234321,-1842.9720458984373,304.1463317871094,0.754237174987793,0.1294403225183487,0.1169983372092247,293.09405517578125,297.1499938964844,293.1499938964844,0.1046929135918617,-2502.583740234375,304.1448669433594,0.8212313652038574,0.1673011034727096,0.1588907688856125,293.0970153808594,297.1499938964844,293.1499938964844,0.1004798412322998,-1788.2293701171875,304.1451416015625,0.8126526474952698,0.1617998778820037,0.1135334149003028,293.1315612792969,297.1499938964844,293.1499938964844,0.2201778590679168,-4529.791015625,304.156982421875,0.9990000128746032,0.3389081358909607,0.2873205840587616,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.542470395565033,0.050000000745058,0.2291022688150406,291.13623046875,291.1499938964844,268.70001220703125,268.0237731933594,282.9534606933594,293.1697692871094,291.1390075683594,1.0,0.225239410996437,1.0,1.0,0.99776029586792,1.0,-1.0871254205703735,0.454379141330719,0.6327462196350098,0.2480945736169815,0.0,0.0,0.4199756681919098,32.00658416748047,28.0,32.092735290527344,-9027.90625,132.09376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6962280273437,306.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.2022049576044082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370386064052582,0.3370434045791626,-4.797343081008876e-06,0.0,0.0002052123309113,0.0,0.0,16.046924591064453,0.0,0.0,0.0,0.3187257349491119,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758609846234321,-1842.9720458984373,304.1463317871094,0.754237174987793,0.1294403225183487,0.1169983372092247,293.09405517578125,297.1499938964844,293.1499938964844,0.1046929135918617,-2502.583740234375,304.1448669433594,0.8212313652038574,0.1673011034727096,0.1588907688856125,293.0970153808594,297.1499938964844,293.1499938964844,0.1004798412322998,-1788.2293701171875,304.1451416015625,0.8126526474952698,0.1617998778820037,0.1135334149003028,293.1315612792969,297.1499938964844,293.1499938964844,0.2201778590679168,-4529.791015625,304.156982421875,0.9990000128746032,0.3389081358909607,0.2873205840587616,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.542470395565033,0.050000000745058,0.2291022688150406,291.13623046875,291.1499938964844,268.70001220703125,268.0237731933594,282.9534606933594,293.1697692871094,291.1390075683594,1.0,0.225239410996437,1.0,1.0,0.99776029586792,1.0,-1.0871254205703735,0.454379141330719,0.6327462196350098,0.2480945736169815,0.0,0.0,0.4199756681919098,32.00658416748047,28.0,32.092735290527344,-9027.90625,132.09376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6962280273437,306.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.2022049576044082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370386064052582,0.3370434045791626,-4.797343081008876e-06,0.0,0.0002052123309113,0.0,0.0,16.046924591064453,0.0,0.0,0.0,0.3187257349491119,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765146389603614,-1854.6788330078125,304.1464538574219,0.7609336376190186,0.1304624676704406,0.1178883090615272,293.0939636230469,297.1499938964844,293.1499938964844,0.1056341156363487,-2520.413818359375,304.1449890136719,0.8283675909042358,0.1687413901090622,0.1602222174406051,293.0971374511719,297.1499938964844,293.1499938964844,0.1013308390974998,-1800.2210693359375,304.14532470703125,0.8197585940361023,0.1631188988685608,0.1144366711378097,293.11181640625,297.1499938964844,293.1499938964844,0.2147434502840042,-4438.908203125,304.163330078125,0.9990000128746032,0.343366414308548,0.281781792640686,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5467116236686707,0.050000000745058,0.2289446890354156,291.1534118652344,291.1499938964844,268.663330078125,267.9884338378906,282.9405212402344,293.1654357910156,291.1539306640625,1.0,0.2237527221441269,1.0,1.0,0.997786581516266,1.0,-1.0840345621109009,0.4528862535953522,0.6311483383178711,0.2475636303424835,0.0,0.0,0.4181436598300934,31.12823486328125,31.0,19.44943618774414,-9001.1865234375,129.68601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70428466796875,306.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.61328125,18000.0,0.0,0.0,0.2039376348257064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350801467895508,0.3350849449634552,-4.794514097739011e-06,0.0,0.0002069707697955,0.0,0.0,15.929064750671388,0.0,0.0,0.0,0.3182803690433502,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765146389603614,-1854.6788330078125,304.1464538574219,0.7609336376190186,0.1304624676704406,0.1178883090615272,293.0939636230469,297.1499938964844,293.1499938964844,0.1056341156363487,-2520.413818359375,304.1449890136719,0.8283675909042358,0.1687413901090622,0.1602222174406051,293.0971374511719,297.1499938964844,293.1499938964844,0.1013308390974998,-1800.2210693359375,304.14532470703125,0.8197585940361023,0.1631188988685608,0.1144366711378097,293.11181640625,297.1499938964844,293.1499938964844,0.2147434502840042,-4438.908203125,304.163330078125,0.9990000128746032,0.343366414308548,0.281781792640686,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5467116236686707,0.050000000745058,0.2289446890354156,291.1534118652344,291.1499938964844,268.663330078125,267.9884338378906,282.9405212402344,293.1654357910156,291.1539306640625,1.0,0.2237527221441269,1.0,1.0,0.997786581516266,1.0,-1.0840345621109009,0.4528862535953522,0.6311483383178711,0.2475636303424835,0.0,0.0,0.4181436598300934,31.12823486328125,31.0,19.44943618774414,-9001.1865234375,129.68601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70428466796875,306.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.61328125,18000.0,0.0,0.0,0.2039376348257064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350801467895508,0.3350849449634552,-4.794514097739011e-06,0.0,0.0002069707697955,0.0,0.0,15.929064750671388,0.0,0.0,0.0,0.3182803690433502,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772998854517936,-1869.07568359375,304.1463317871094,0.7641502022743225,0.1314813494682312,0.1187951043248176,293.0938720703125,297.1499938964844,293.1499938964844,0.106746882200241,-2541.8173828125,304.1448059082031,0.8318437933921814,0.1701796352863311,0.1615722626447677,293.0971374511719,297.1499938964844,293.1499938964844,0.1023538187146186,-1814.8826904296875,304.1451721191406,0.8231287598609924,0.1644588112831115,0.1153608486056327,293.0934143066406,297.1499938964844,293.1499938964844,0.2132989466190338,-4415.89013671875,304.1611633300781,0.9990000128746032,0.3480754196643829,0.2803487777709961,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5478276014328003,0.050000000745058,0.228904440999031,291.1527099609375,291.1499938964844,268.6266784667969,267.9530639648437,282.92333984375,293.1604309082031,291.1522216796875,1.0,0.2238071858882904,1.0,1.0,0.9978128671646118,1.0,-1.0860828161239624,0.4537011981010437,0.6323816180229187,0.248370423913002,0.0,0.0,0.417728066444397,30.948740005493164,34.0,2.098132610321045,-9014.2109375,129.87339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74530029296875,306.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.2052340507507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340141773223877,0.3340189456939697,-4.789135346072726e-06,0.0,0.0002082864812109,0.0,0.0,15.853450775146484,0.0,0.0,0.0,0.3179783821105957,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772998854517936,-1869.07568359375,304.1463317871094,0.7641502022743225,0.1314813494682312,0.1187951043248176,293.0938720703125,297.1499938964844,293.1499938964844,0.106746882200241,-2541.8173828125,304.1448059082031,0.8318437933921814,0.1701796352863311,0.1615722626447677,293.0971374511719,297.1499938964844,293.1499938964844,0.1023538187146186,-1814.8826904296875,304.1451721191406,0.8231287598609924,0.1644588112831115,0.1153608486056327,293.0934143066406,297.1499938964844,293.1499938964844,0.2132989466190338,-4415.89013671875,304.1611633300781,0.9990000128746032,0.3480754196643829,0.2803487777709961,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5478276014328003,0.050000000745058,0.228904440999031,291.1527099609375,291.1499938964844,268.6266784667969,267.9530639648437,282.92333984375,293.1604309082031,291.1522216796875,1.0,0.2238071858882904,1.0,1.0,0.9978128671646118,1.0,-1.0860828161239624,0.4537011981010437,0.6323816180229187,0.248370423913002,0.0,0.0,0.417728066444397,30.948740005493164,34.0,2.098132610321045,-9014.2109375,129.87339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74530029296875,306.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.2052340507507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340141773223877,0.3340189456939697,-4.789135346072726e-06,0.0,0.0002082864812109,0.0,0.0,15.853450775146484,0.0,0.0,0.0,0.3179783821105957,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.077715665102005,-1876.74609375,304.146240234375,0.7646593451499939,0.1319907158613205,0.1192554756999015,293.09381103515625,297.1499938964844,293.1499938964844,0.1073341816663742,-2553.1376953125,304.1446838378906,0.8324537873268127,0.1708996891975402,0.1622553616762161,293.0970764160156,297.1499938964844,293.1499938964844,0.1029002740979194,-1822.7342529296875,304.1450500488281,0.8237000703811646,0.165134847164154,0.1158338338136673,293.0870056152344,297.1499938964844,293.1499938964844,0.2137512266635894,-4424.20703125,304.1582946777344,0.9990000128746032,0.350058376789093,0.2808736860752105,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5474179983139038,0.050000000745058,0.2289190590381622,291.1497497558594,291.1499938964844,268.6083374023437,267.9353942871094,282.91339111328125,293.1576843261719,291.14892578125,1.0,0.2243330776691436,1.0,1.0,0.9978259801864624,1.0,-1.0886698961257937,0.4548152685165405,0.6338546276092529,0.2491698712110519,0.0,0.0,0.4180380702018738,31.06628799438477,34.0,-3.928766012191773,-9035.548828125,130.74803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7705078125,306.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.251953125,18000.0,0.0,0.0,0.2057655304670334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341237008571625,0.3341284990310669,-4.788391379406676e-06,0.0,0.0002088258625008,0.0,0.0,15.857284545898438,0.0,0.0,0.0,0.3179914653301239,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.07814372330904,-1884.668701171875,304.1461486816406,0.7645179629325867,0.1324989944696426,0.1197194010019302,293.0937805175781,297.1499938964844,293.1499938964844,0.1079387664794921,-2564.79833984375,304.1445617675781,0.8323996067047119,0.1716198772192001,0.1629430949687957,293.0970458984375,297.1499938964844,293.1499938964844,0.1034647598862648,-1830.850830078125,304.1449279785156,0.8236172795295715,0.1658121198415756,0.1163115575909614,293.0830078125,297.1499938964844,293.1499938964844,0.2148999273777008,-4444.189453125,304.1546936035156,0.9990000128746032,0.3516447246074676,0.2821259200572967,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5464443564414978,0.050000000745058,0.2289541512727737,291.1454162597656,291.1499938964844,268.5899963378906,267.917724609375,282.902587890625,293.1548156738281,291.1443176269531,1.0,0.2251506149768829,1.0,1.0,0.9978383779525756,1.0,-1.092170238494873,0.4563445746898651,0.6358256340026855,0.2501964569091797,0.0,0.0,0.4187753200531006,31.30598258972168,37.0,-8.742324829101562,-9065.8486328125,132.08685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79541015625,306.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.2062496989965438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347081542015075,0.334712952375412,-4.789209924638271e-06,0.0,0.0002093172224704,0.0,0.0,15.892258644104004,0.0,0.0,0.0,0.3181318342685699,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790204629302024,-1900.9473876953125,304.1459655761719,0.7625493407249451,0.133506953716278,0.1206524521112442,293.0937194824219,297.1499938964844,293.1499938964844,0.1091813445091247,-2588.7509765625,304.144287109375,0.8305705785751343,0.1730565279722213,0.1643282324075698,293.0970153808594,297.1499938964844,293.1499938964844,0.1046264320611953,-1847.5469970703125,304.1446838378906,0.821747362613678,0.1671623140573501,0.1172747015953064,293.0830383300781,297.1499938964844,293.1499938964844,0.2190391719341278,-4514.671875,304.1462097167969,0.9990000128746032,0.3533565104007721,0.2865444421768188,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.543056309223175,0.050000000745058,0.2290795892477035,291.1343078613281,291.1499938964844,268.5533447265625,267.88238525390625,282.8788146972656,293.1489562988281,291.1330261230469,1.0,0.2275539487600326,1.0,1.0,0.9978631138801576,1.0,-1.1015617847442627,0.4604997038841247,0.6410621404647827,0.2528282105922699,0.0,0.0,0.4215891361236572,32.113773345947266,40.0,-14.50123119354248,-9152.1279296875,136.02423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358764648437,306.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.2265625,18000.0,0.0,0.0,0.2071762830018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375185132026672,0.3375233113765716,-4.796529083250789e-06,0.0,0.0002102575963363,0.0,0.0,16.071252822875977,0.0,0.0,0.0,0.3188549280166626,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790204629302024,-1900.9473876953125,304.1459655761719,0.7625493407249451,0.133506953716278,0.1206524521112442,293.0937194824219,297.1499938964844,293.1499938964844,0.1091813445091247,-2588.7509765625,304.144287109375,0.8305705785751343,0.1730565279722213,0.1643282324075698,293.0970153808594,297.1499938964844,293.1499938964844,0.1046264320611953,-1847.5469970703125,304.1446838378906,0.821747362613678,0.1671623140573501,0.1172747015953064,293.0830383300781,297.1499938964844,293.1499938964844,0.2190391719341278,-4514.671875,304.1462097167969,0.9990000128746032,0.3533565104007721,0.2865444421768188,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.543056309223175,0.050000000745058,0.2290795892477035,291.1343078613281,291.1499938964844,268.5533447265625,267.88238525390625,282.8788146972656,293.1489562988281,291.1330261230469,1.0,0.2275539487600326,1.0,1.0,0.9978631138801576,1.0,-1.1015617847442627,0.4604997038841247,0.6410621404647827,0.2528282105922699,0.0,0.0,0.4215891361236572,32.113773345947266,40.0,-14.50123119354248,-9152.1279296875,136.02423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358764648437,306.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.2265625,18000.0,0.0,0.0,0.2071762830018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375185132026672,0.3375233113765716,-4.796529083250789e-06,0.0,0.0002102575963363,0.0,0.0,16.071252822875977,0.0,0.0,0.0,0.3188549280166626,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799014493823051,-1917.3436279296875,304.1458435058594,0.7587645053863525,0.1344942152500152,0.1215824857354164,293.0937194824219,297.1499938964844,293.1499938964844,0.1104418113827705,-2612.993896484375,304.14410400390625,0.8268728852272034,0.1744803041219711,0.1657172590494156,293.0970764160156,297.1499938964844,293.1499938964844,0.1058020964264869,-1864.40771484375,304.1445007324219,0.8179918527603149,0.1684944629669189,0.1182379275560379,293.09429931640625,297.1499938964844,293.1499938964844,0.2252998650074005,-4619.693359375,304.1370544433594,0.9990000128746032,0.3527925312519073,0.2931472361087799,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5381520390510559,0.050000000745058,0.2292707711458206,291.1222229003906,291.1499938964844,268.51666259765625,267.8470153808594,282.852294921875,293.1432189941406,291.1209411621094,1.0,0.2308330237865448,1.0,1.0,0.997887909412384,1.0,-1.1136555671691897,0.4659141302108764,0.647741436958313,0.2560763955116272,0.0,0.0,0.4260997176170349,33.31045150756836,43.0,-16.4749698638916,-9267.703125,141.47772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,306.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.51953125,18000.0,0.0,0.0,0.2082160264253616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425289392471313,0.3425337374210357,-4.812170118384529e-06,0.0,0.0002113127993652,0.0,0.0,16.400787353515625,0.0,0.0,0.0,0.3201904892921448,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799014493823051,-1917.3436279296875,304.1458435058594,0.7587645053863525,0.1344942152500152,0.1215824857354164,293.0937194824219,297.1499938964844,293.1499938964844,0.1104418113827705,-2612.993896484375,304.14410400390625,0.8268728852272034,0.1744803041219711,0.1657172590494156,293.0970764160156,297.1499938964844,293.1499938964844,0.1058020964264869,-1864.40771484375,304.1445007324219,0.8179918527603149,0.1684944629669189,0.1182379275560379,293.09429931640625,297.1499938964844,293.1499938964844,0.2252998650074005,-4619.693359375,304.1370544433594,0.9990000128746032,0.3527925312519073,0.2931472361087799,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5381520390510559,0.050000000745058,0.2292707711458206,291.1222229003906,291.1499938964844,268.51666259765625,267.8470153808594,282.852294921875,293.1432189941406,291.1209411621094,1.0,0.2308330237865448,1.0,1.0,0.997887909412384,1.0,-1.1136555671691897,0.4659141302108764,0.647741436958313,0.2560763955116272,0.0,0.0,0.4260997176170349,33.31045150756836,43.0,-16.4749698638916,-9267.703125,141.47772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85321044921875,306.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.51953125,18000.0,0.0,0.0,0.2082160264253616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425289392471313,0.3425337374210357,-4.812170118384529e-06,0.0,0.0002113127993652,0.0,0.0,16.400787353515625,0.0,0.0,0.0,0.3201904892921448,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807706415653228,-1933.54345703125,304.1457824707031,0.7536804676055908,0.1354530602693557,0.122499905526638,293.0938415527344,297.1499938964844,293.1499938964844,0.1117014735937118,-2637.149658203125,304.1439819335937,0.8217822313308716,0.1758831441402435,0.1671002805233001,293.0970764160156,297.1499938964844,293.1499938964844,0.1069864779710769,-1881.3455810546875,304.14434814453125,0.8127905130386353,0.1698306649923324,0.1192059591412544,293.11700439453125,297.1499938964844,293.1499938964844,0.2333207875490188,-4752.6005859375,304.1280212402344,0.9990000128746032,0.3496215939521789,0.301517903804779,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5322129130363464,0.050000000745058,0.2295194566249847,291.1103210449219,291.1499938964844,268.4800109863281,267.8116760253906,282.8232116699219,293.1378173828125,291.109130859375,1.0,0.2348250746726989,1.0,1.0,0.9979263544082642,1.0,-1.127923846244812,0.4723720550537109,0.6555517911911011,0.2597595453262329,0.0,0.0,0.4321925640106201,34.84425354003906,31.0,-16.45831871032715,-9407.2099609375,148.2805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,306.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.587890625,18000.0,0.0,0.0,0.2095552235841751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496836423873901,0.3496885001659393,-4.836444531974848e-06,0.0,0.0002126719045918,0.0,0.0,16.88321876525879,0.0,0.0,0.0,0.3221466541290283,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807706415653228,-1933.54345703125,304.1457824707031,0.7536804676055908,0.1354530602693557,0.122499905526638,293.0938415527344,297.1499938964844,293.1499938964844,0.1117014735937118,-2637.149658203125,304.1439819335937,0.8217822313308716,0.1758831441402435,0.1671002805233001,293.0970764160156,297.1499938964844,293.1499938964844,0.1069864779710769,-1881.3455810546875,304.14434814453125,0.8127905130386353,0.1698306649923324,0.1192059591412544,293.11700439453125,297.1499938964844,293.1499938964844,0.2333207875490188,-4752.6005859375,304.1280212402344,0.9990000128746032,0.3496215939521789,0.301517903804779,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5322129130363464,0.050000000745058,0.2295194566249847,291.1103210449219,291.1499938964844,268.4800109863281,267.8116760253906,282.8232116699219,293.1378173828125,291.109130859375,1.0,0.2348250746726989,1.0,1.0,0.9979263544082642,1.0,-1.127923846244812,0.4723720550537109,0.6555517911911011,0.2597595453262329,0.0,0.0,0.4321925640106201,34.84425354003906,31.0,-16.45831871032715,-9407.2099609375,148.2805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,306.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.587890625,18000.0,0.0,0.0,0.2095552235841751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496836423873901,0.3496885001659393,-4.836444531974848e-06,0.0,0.0002126719045918,0.0,0.0,16.88321876525879,0.0,0.0,0.0,0.3221466541290283,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814553424715995,-1946.080078125,304.14605712890625,0.75872802734375,0.1364275217056274,0.1233434975147247,293.0938415527344,297.1499938964844,293.1499938964844,0.1127417460083961,-2656.742431640625,304.1442565917969,0.8272799849510193,0.1773044615983963,0.1684088855981826,293.0973205566406,297.1499938964844,293.1499938964844,0.1079437509179115,-1894.779296875,304.1446838378906,0.8182857036590576,0.1711269617080688,0.120104856789112,293.137451171875,297.1499938964844,293.1499938964844,0.2298243641853332,-4691.552734375,304.1418151855469,0.9990000128746032,0.3462676405906677,0.2974368631839752,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5350692868232727,0.050000000745058,0.2293970435857772,291.11383056640625,291.1499938964844,268.4433288574219,267.7763061523437,282.8084411621094,293.13262939453125,291.1167907714844,1.0,0.2331658601760864,1.0,1.0,0.9979647994041444,1.0,-1.126550316810608,0.4715767800807953,0.654973566532135,0.2598629891872406,0.0,0.0,0.4372678101062774,34.1828498840332,25.0,12.91832447052002,-9484.126953125,146.6331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021240234375,306.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.845703125,18000.0,0.0,0.0,0.2112450152635574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575445413589477,0.3575494289398193,-4.86788667330984e-06,0.0,0.0002143868332495,0.0,0.0,17.436864852905273,0.0,0.0,0.0,0.3243556618690491,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814553424715995,-1946.080078125,304.14605712890625,0.75872802734375,0.1364275217056274,0.1233434975147247,293.0938415527344,297.1499938964844,293.1499938964844,0.1127417460083961,-2656.742431640625,304.1442565917969,0.8272799849510193,0.1773044615983963,0.1684088855981826,293.0973205566406,297.1499938964844,293.1499938964844,0.1079437509179115,-1894.779296875,304.1446838378906,0.8182857036590576,0.1711269617080688,0.120104856789112,293.137451171875,297.1499938964844,293.1499938964844,0.2298243641853332,-4691.552734375,304.1418151855469,0.9990000128746032,0.3462676405906677,0.2974368631839752,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5350692868232727,0.050000000745058,0.2293970435857772,291.11383056640625,291.1499938964844,268.4433288574219,267.7763061523437,282.8084411621094,293.13262939453125,291.1167907714844,1.0,0.2331658601760864,1.0,1.0,0.9979647994041444,1.0,-1.126550316810608,0.4715767800807953,0.654973566532135,0.2598629891872406,0.0,0.0,0.4372678101062774,34.1828498840332,25.0,12.91832447052002,-9484.126953125,146.6331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021240234375,306.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.845703125,18000.0,0.0,0.0,0.2112450152635574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575445413589477,0.3575494289398193,-4.86788667330984e-06,0.0,0.0002143868332495,0.0,0.0,17.436864852905273,0.0,0.0,0.0,0.3243556618690491,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816927701234817,-1950.220458984375,304.1463623046875,0.7634637355804443,0.1369098275899887,0.1237529590725898,293.0938415527344,297.1499938964844,293.1499938964844,0.1131293699145317,-2663.77978515625,304.14459228515625,0.8322782516479492,0.1780178695917129,0.1690551787614822,293.0975341796875,297.1499938964844,293.1499938964844,0.1082680523395538,-1899.1331787109373,304.1450500488281,0.8231754302978516,0.1717530637979507,0.1205231696367263,293.1381225585937,297.1499938964844,293.1499938964844,0.2254092842340469,-4616.8955078125,304.1513061523437,0.9990000128746032,0.3462888598442077,0.2928468286991119,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.538370668888092,0.050000000745058,0.2292615473270416,291.1292724609375,291.1499938964844,268.42498779296875,267.7586364746094,282.8047790527344,293.13006591796875,291.13262939453125,1.0,0.2315727621316909,1.0,1.0,0.997983992099762,1.0,-1.1226475238800049,0.4696913063526153,0.6529561281204224,0.2591663897037506,0.0,0.0,0.4371162056922912,33.41070556640625,25.0,27.20215606689453,-9479.9052734375,144.0911102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78729248046875,306.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3828125,18000.0,0.0,0.0,0.212105318903923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587685227394104,0.358773410320282,-4.878360869042808e-06,0.0,0.0002152599336113,0.0,0.0,17.54204559326172,0.0,0.0,0.0,0.3247753977775574,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819376409053802,-1954.5389404296875,304.1465759277344,0.7692642211914062,0.137395441532135,0.1241539567708969,293.09381103515625,297.1499938964844,293.1499938964844,0.1135308146476745,-2671.123046875,304.1448669433594,0.8383400440216064,0.1787309795618057,0.1696943640708923,293.09765625,297.1499938964844,293.1499938964844,0.1086064502596855,-1903.7200927734373,304.14532470703125,0.8290499448776245,0.17238849401474,0.1209373697638511,293.1326904296875,297.1499938964844,293.1499938964844,0.2200479507446289,-4526.58251953125,304.1607971191406,0.9990000128746032,0.3474986255168915,0.287206619977951,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5425552725791931,0.050000000745058,0.2290979474782943,291.1430358886719,291.1499938964844,268.4066772460937,267.7409362792969,282.8026733398437,293.12750244140625,291.1457214355469,1.0,0.2294916659593582,1.0,1.0,0.998001217842102,1.0,-1.117427945137024,0.467180073261261,0.6502479314804077,0.2582115828990936,0.0,0.0,0.436179906129837,32.4716911315918,28.0,31.2568473815918,-9453.65625,140.89454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825012207031,306.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.2128851860761642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582283556461334,0.3582332134246826,-4.881237600784516e-06,0.0,0.0002160513977287,0.0,0.0,17.519935607910156,0.0,0.0,0.0,0.3247066140174866,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825359150767326,-1965.3843994140625,304.1466979980469,0.7765609622001648,0.1383606046438217,0.1249901950359344,293.09393310546875,297.1499938964844,293.1499938964844,0.1144577115774154,-2688.375244140625,304.14501953125,0.8460332155227661,0.1801347881555557,0.1709916591644287,293.09783935546875,297.1499938964844,293.1499938964844,0.1094325184822082,-1915.16845703125,304.1455078125,0.8364232778549194,0.1736803948879242,0.1218080073595047,293.1119384765625,297.1499938964844,293.1499938964844,0.2141312658786773,-4427.9462890625,304.16668701171875,0.9990000128746032,0.3521335124969482,0.2811655700206756,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5471897721290588,0.050000000745058,0.2289263159036636,291.1593933105469,291.1499938964844,268.3699951171875,267.7055969238281,282.7925720214844,293.1223449707031,291.1597595214844,1.0,0.2278182506561279,1.0,1.0,0.998035728931427,1.0,-1.1135727167129517,0.4652206301689148,0.6483520865440369,0.2577844858169555,0.0,0.0,0.4335807263851166,31.513822555541992,31.0,18.098188400268555,-9415.5478515625,138.0507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,306.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.865234375,18000.0,0.0,0.0,0.2140807807445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550980389118194,0.355102926492691,-4.873484158451902e-06,0.0,0.0002172647800762,0.0,0.0,17.313079833984375,0.0,0.0,0.0,0.3239062428474426,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825359150767326,-1965.3843994140625,304.1466979980469,0.7765609622001648,0.1383606046438217,0.1249901950359344,293.09393310546875,297.1499938964844,293.1499938964844,0.1144577115774154,-2688.375244140625,304.14501953125,0.8460332155227661,0.1801347881555557,0.1709916591644287,293.09783935546875,297.1499938964844,293.1499938964844,0.1094325184822082,-1915.16845703125,304.1455078125,0.8364232778549194,0.1736803948879242,0.1218080073595047,293.1119384765625,297.1499938964844,293.1499938964844,0.2141312658786773,-4427.9462890625,304.16668701171875,0.9990000128746032,0.3521335124969482,0.2811655700206756,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5471897721290588,0.050000000745058,0.2289263159036636,291.1593933105469,291.1499938964844,268.3699951171875,267.7055969238281,282.7925720214844,293.1223449707031,291.1597595214844,1.0,0.2278182506561279,1.0,1.0,0.998035728931427,1.0,-1.1135727167129517,0.4652206301689148,0.6483520865440369,0.2577844858169555,0.0,0.0,0.4335807263851166,31.513822555541992,31.0,18.098188400268555,-9415.5478515625,138.0507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,306.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.865234375,18000.0,0.0,0.0,0.2140807807445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550980389118194,0.355102926492691,-4.873484158451902e-06,0.0,0.0002172647800762,0.0,0.0,17.313079833984375,0.0,0.0,0.0,0.3239062428474426,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832620486617088,-1978.8834228515625,304.1465759277344,0.7800329923629761,0.139296144247055,0.1258265823125839,293.0941162109375,297.1499938964844,293.1499938964844,0.1155619323253631,-2709.2783203125,304.14483642578125,0.8498440384864807,0.1815177202224731,0.1722918301820755,293.0980529785156,297.1499938964844,293.1499938964844,0.110445812344551,-1929.4774169921875,304.1452941894531,0.840033769607544,0.174956664443016,0.1226972639560699,293.0927124023437,297.1499938964844,293.1499938964844,0.2123294174671173,-4399.2109375,304.1639709472656,0.9990000128746032,0.3570082485675812,0.2793513536453247,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5486066937446594,0.050000000745058,0.2288756072521209,291.1573486328125,291.1499938964844,268.3333435058594,267.67022705078125,282.7765808105469,293.1167907714844,291.1567077636719,1.0,0.2277108877897262,1.0,1.0,0.998070240020752,1.0,-1.114964485168457,0.4656949043273926,0.6492695808410645,0.2585535049438476,0.0,0.0,0.4326375424861908,31.273269653320312,34.0,0.4152370691299438,-9420.6845703125,137.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575439453125,306.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.978515625,18000.0,0.0,0.0,0.2148463875055313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532033860683441,0.3532082736492157,-4.86395174448262e-06,0.0,0.0002180417650379,0.0,0.0,17.1729679107666,0.0,0.0,0.0,0.3233473300933838,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832620486617088,-1978.8834228515625,304.1465759277344,0.7800329923629761,0.139296144247055,0.1258265823125839,293.0941162109375,297.1499938964844,293.1499938964844,0.1155619323253631,-2709.2783203125,304.14483642578125,0.8498440384864807,0.1815177202224731,0.1722918301820755,293.0980529785156,297.1499938964844,293.1499938964844,0.110445812344551,-1929.4774169921875,304.1452941894531,0.840033769607544,0.174956664443016,0.1226972639560699,293.0927124023437,297.1499938964844,293.1499938964844,0.2123294174671173,-4399.2109375,304.1639709472656,0.9990000128746032,0.3570082485675812,0.2793513536453247,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5486066937446594,0.050000000745058,0.2288756072521209,291.1573486328125,291.1499938964844,268.3333435058594,267.67022705078125,282.7765808105469,293.1167907714844,291.1567077636719,1.0,0.2277108877897262,1.0,1.0,0.998070240020752,1.0,-1.114964485168457,0.4656949043273926,0.6492695808410645,0.2585535049438476,0.0,0.0,0.4326375424861908,31.273269653320312,34.0,0.4152370691299438,-9420.6845703125,137.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8575439453125,306.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.978515625,18000.0,0.0,0.0,0.2148463875055313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532033860683441,0.3532082736492157,-4.86395174448262e-06,0.0,0.0002180417650379,0.0,0.0,17.1729679107666,0.0,0.0,0.0,0.3233473300933838,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840306803584098,-1993.28125,304.1464538574219,0.7803379893302917,0.1402034908533096,0.1266562789678573,293.0943603515625,297.1499938964844,293.1499938964844,0.1167364865541458,-2731.576904296875,304.14459228515625,0.8504195809364319,0.1828811913728714,0.1735935062170028,293.0984802246094,297.1499938964844,293.1499938964844,0.1115066334605217,-1944.5047607421875,304.1451110839844,0.8404733538627625,0.1761875301599502,0.1235697120428085,293.0824279785156,297.1499938964844,293.1499938964844,0.2136975526809692,-4423.88427734375,304.1569519042969,0.9990000128746032,0.360569030046463,0.280878335237503,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5474132895469666,0.050000000745058,0.2289180606603622,291.1485595703125,291.1499938964844,268.2966613769531,267.6348571777344,282.7554016113281,293.11083984375,291.1473083496094,1.0,0.2289110869169235,1.0,1.0,0.9980939626693726,1.0,-1.1204525232315063,0.4681054949760437,0.6523469686508179,0.2601654529571533,0.0,0.0,0.4333560764789581,31.584056854248047,37.0,-10.840211868286133,-9466.779296875,140.01475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,306.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.2153705805540084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533938825130462,0.3533987402915954,-4.861565685132518e-06,0.0,0.0002185737539548,0.0,0.0,17.176315307617188,0.0,0.0,0.0,0.323357880115509,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840306803584098,-1993.28125,304.1464538574219,0.7803379893302917,0.1402034908533096,0.1266562789678573,293.0943603515625,297.1499938964844,293.1499938964844,0.1167364865541458,-2731.576904296875,304.14459228515625,0.8504195809364319,0.1828811913728714,0.1735935062170028,293.0984802246094,297.1499938964844,293.1499938964844,0.1115066334605217,-1944.5047607421875,304.1451110839844,0.8404733538627625,0.1761875301599502,0.1235697120428085,293.0824279785156,297.1499938964844,293.1499938964844,0.2136975526809692,-4423.88427734375,304.1569519042969,0.9990000128746032,0.360569030046463,0.280878335237503,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5474132895469666,0.050000000745058,0.2289180606603622,291.1485595703125,291.1499938964844,268.2966613769531,267.6348571777344,282.7554016113281,293.11083984375,291.1473083496094,1.0,0.2289110869169235,1.0,1.0,0.9980939626693726,1.0,-1.1204525232315063,0.4681054949760437,0.6523469686508179,0.2601654529571533,0.0,0.0,0.4333560764789581,31.584056854248047,37.0,-10.840211868286133,-9466.779296875,140.01475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111022949219,306.5094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09375,18000.0,0.0,0.0,0.2153705805540084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533938825130462,0.3533987402915954,-4.861565685132518e-06,0.0,0.0002185737539548,0.0,0.0,17.176315307617188,0.0,0.0,0.0,0.323357880115509,4.0,0.0,1.0
