time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848213508725166,-2008.1568603515625,304.14630126953125,0.7780319452285767,0.1410865783691406,0.1274770498275756,293.0946960449219,297.1499938964844,293.1499938964844,0.1179521977901458,-2754.662109375,304.1443786621094,0.8483150005340576,0.1842220723628997,0.1748910248279571,293.0989685058594,297.1499938964844,293.1499938964844,0.1126008331775665,-1960.0142822265625,304.1449279785156,0.8383135199546814,0.1773920953273773,0.1244343593716621,293.0844421386719,297.1499938964844,293.1499938964844,0.2177234888076782,-4492.7685546875,304.1479187011719,0.9990000128746032,0.361895203590393,0.2851699888706207,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.544100284576416,0.050000000745058,0.229039266705513,291.1357116699219,291.1499938964844,268.260009765625,267.5995178222656,282.7292175292969,293.104736328125,291.1342468261719,1.0,0.231193870306015,1.0,1.0,0.9981176853179932,1.0,-1.1293284893035889,0.4721534252166748,0.6571750640869141,0.2623895704746246,0.0,0.0,0.4361013174057007,32.358543395996094,40.0,-16.87032699584961,-9550.8955078125,143.89166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.564453125,18000.0,0.0,0.0,0.2158719301223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561336398124695,0.3561384975910187,-4.8685024012229405e-06,0.0,0.0002190825616708,0.0,0.0,17.357017517089844,0.0,0.0,0.0,0.3240832686424255,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848213508725166,-2008.1568603515625,304.14630126953125,0.7780319452285767,0.1410865783691406,0.1274770498275756,293.0946960449219,297.1499938964844,293.1499938964844,0.1179521977901458,-2754.662109375,304.1443786621094,0.8483150005340576,0.1842220723628997,0.1748910248279571,293.0989685058594,297.1499938964844,293.1499938964844,0.1126008331775665,-1960.0142822265625,304.1449279785156,0.8383135199546814,0.1773920953273773,0.1244343593716621,293.0844421386719,297.1499938964844,293.1499938964844,0.2177234888076782,-4492.7685546875,304.1479187011719,0.9990000128746032,0.361895203590393,0.2851699888706207,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.544100284576416,0.050000000745058,0.229039266705513,291.1357116699219,291.1499938964844,268.260009765625,267.5995178222656,282.7292175292969,293.104736328125,291.1342468261719,1.0,0.231193870306015,1.0,1.0,0.9981176853179932,1.0,-1.1293284893035889,0.4721534252166748,0.6571750640869141,0.2623895704746246,0.0,0.0,0.4361013174057007,32.358543395996094,40.0,-16.87032699584961,-9550.8955078125,143.89166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.564453125,18000.0,0.0,0.0,0.2158719301223755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561336398124695,0.3561384975910187,-4.8685024012229405e-06,0.0,0.0002190825616708,0.0,0.0,17.357017517089844,0.0,0.0,0.0,0.3240832686424255,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.085219569504261,-2015.65966796875,304.1462707519531,0.7760925889015198,0.1415157616138458,0.127886101603508,293.0948791503906,297.1499938964844,293.1499938964844,0.1185660436749458,-2766.30419921875,304.144287109375,0.8464549779891968,0.1848859339952469,0.1755384355783462,293.09930419921875,297.1499938964844,293.1499938964844,0.1131471022963523,-1967.7489013671875,304.14483642578125,0.8364399671554565,0.1779767721891403,0.1248599141836166,293.0905456542969,297.1499938964844,293.1499938964844,0.220587745308876,-4541.14306640625,304.14306640625,0.9990000128746032,0.3615327179431915,0.2881947755813598,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.541811466217041,0.050000000745058,0.229125902056694,291.1287536621094,291.1499938964844,268.2416687011719,267.5818176269531,282.7140808105469,293.101318359375,291.12725830078125,1.0,0.2326800674200058,1.0,1.0,0.9981295466423036,1.0,-1.1348415613174438,0.4747096598148346,0.6601318717002869,0.263666421175003,0.0,0.0,0.4382144510746002,32.898006439208984,40.0,-18.35824012756348,-9605.607421875,146.43946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,306.5515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.423828125,18000.0,0.0,0.0,0.2161860764026641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584958910942077,0.3585007786750793,-4.875914328295039e-06,0.0,0.0002194013795815,0.0,0.0,17.518218994140625,0.0,0.0,0.0,0.3247316479682922,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856090188026428,-2023.007080078125,304.146240234375,0.7737050652503967,0.1419299989938736,0.1282847225666046,293.0951232910156,297.1499938964844,293.1499938964844,0.1191774979233741,-2777.894775390625,304.1441955566406,0.8441519141197205,0.1855388730764389,0.176181748509407,293.099609375,297.1499938964844,293.1499938964844,0.113689437508583,-1975.425537109375,304.1448059082031,0.8341329097747803,0.1785541772842407,0.1252812594175338,293.1001281738281,297.1499938964844,293.1499938964844,0.2239555716514587,-4597.6396484375,304.1382141113281,0.9990000128746032,0.3604082465171814,0.2917348444461822,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5391839146614075,0.050000000745058,0.2292284667491912,291.1216735839844,291.1499938964844,268.22332763671875,267.56414794921875,282.6982116699219,293.0987243652344,291.12017822265625,1.0,0.2343669384717941,1.0,1.0,0.9981490969657898,1.0,-1.1409696340560913,0.4775775671005249,0.6633921265602112,0.2650202512741089,0.0,0.0,0.44081512093544,33.52983856201172,43.0,-19.068065643310547,-9667.578125,149.3596954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,306.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.083984375,18000.0,0.0,0.0,0.2165798395872116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615224957466125,0.3615273833274841,-4.886055648967158e-06,0.0,0.0002198010042775,0.0,0.0,17.727968215942383,0.0,0.0,0.0,0.3255756497383117,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863662362098693,-2037.2935791015625,304.146240234375,0.7679178714752197,0.1427421867847442,0.1290674656629562,293.0956420898437,297.1499938964844,293.1499938964844,0.1203784048557281,-2800.608154296875,304.1441345214844,0.8385170102119446,0.1868235170841217,0.1774537116289138,293.1003112792969,297.1499938964844,293.1499938964844,0.1147565022110939,-1990.498291015625,304.1447448730469,0.8285092115402222,0.1796908527612686,0.1261171251535415,293.1297302246094,297.1499938964844,293.1499938964844,0.2319924384355545,-4731.15576171875,304.1287841796875,0.9990000128746032,0.3556976914405823,0.300137460231781,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5331699252128601,0.050000000745058,0.229476973414421,291.1085510253906,291.1499938964844,268.1866760253906,267.5287780761719,282.6675720214844,293.1011657714844,291.1073608398437,1.0,0.2382616996765136,1.0,1.0,0.9981882572174072,1.0,-1.1548224687576294,0.4841444492340088,0.6706780195236206,0.2678773999214172,0.0,0.0,0.4472417533397674,35.043212890625,46.0,-17.818124771118164,-9808.8779296875,156.2306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,306.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.103515625,18000.0,0.0,0.0,0.2176991403102874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694382607936859,0.3694431781768799,-4.914616511086933e-06,0.0,0.000220936955884,0.0,0.0,18.2894287109375,0.0,0.0,0.0,0.3278299868106842,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863662362098693,-2037.2935791015625,304.146240234375,0.7679178714752197,0.1427421867847442,0.1290674656629562,293.0956420898437,297.1499938964844,293.1499938964844,0.1203784048557281,-2800.608154296875,304.1441345214844,0.8385170102119446,0.1868235170841217,0.1774537116289138,293.1003112792969,297.1499938964844,293.1499938964844,0.1147565022110939,-1990.498291015625,304.1447448730469,0.8285092115402222,0.1796908527612686,0.1261171251535415,293.1297302246094,297.1499938964844,293.1499938964844,0.2319924384355545,-4731.15576171875,304.1287841796875,0.9990000128746032,0.3556976914405823,0.300137460231781,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5331699252128601,0.050000000745058,0.229476973414421,291.1085510253906,291.1499938964844,268.1866760253906,267.5287780761719,282.6675720214844,293.1011657714844,291.1073608398437,1.0,0.2382616996765136,1.0,1.0,0.9981882572174072,1.0,-1.1548224687576294,0.4841444492340088,0.6706780195236206,0.2678773999214172,0.0,0.0,0.4472417533397674,35.043212890625,46.0,-17.818124771118164,-9808.8779296875,156.2306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261169433594,306.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.103515625,18000.0,0.0,0.0,0.2176991403102874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694382607936859,0.3694431781768799,-4.914616511086933e-06,0.0,0.000220936955884,0.0,0.0,18.2894287109375,0.0,0.0,0.0,0.3278299868106842,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612462639808655,0.0,0.1298487186431884,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319380283355713,0.0,0.1787140667438507,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219025731086731,0.0,0.1269451975822448,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099854290485382,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.5265214443206787,0.0,0.2297772318124771,291.0982971191406,294.1499938964844,268.1499938964844,267.493408203125,282.6436462402344,293.12255859375,291.0975036621094,0.0,0.0,1.0,1.0,0.99822735786438,1.0,-1.1704472303390503,0.4916678369045257,0.6787794232368469,0.2708191275596618,0.0,0.0,0.0,36.85184860229492,60.0,-14.023138046264648,-9964.2470703125,164.35934448242188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793742954730987,0.3793792426586151,-4.953343704983126e-06,0.0,0.0,0.0,0.0,19.01703453063965,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612462639808655,0.0,0.1298487186431884,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319380283355713,0.0,0.1787140667438507,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219025731086731,0.0,0.1269451975822448,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099854290485382,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.5265214443206787,0.0,0.2297772318124771,291.0982971191406,294.1499938964844,268.1499938964844,267.493408203125,282.6436462402344,293.12255859375,291.0975036621094,0.0,0.0,1.0,1.0,0.99822735786438,1.0,-1.1704472303390503,0.4916678369045257,0.6787794232368469,0.2708191275596618,0.0,0.0,0.0,36.85184860229492,60.0,-14.023138046264648,-9964.2470703125,164.35934448242188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793742954730987,0.3793792426586151,-4.953343704983126e-06,0.0,0.0,0.0,0.0,19.01703453063965,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6900634765625,0.0,0.0,0.0005687028169631,292.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.211181640625,0.0,0.0,0.0007528744172304,292.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1728820800781,0.0,0.0,0.0005375067121349,292.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0013099355855956,293.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0013062579091638,291.2047424316406,294.1499938964844,268.11541748046875,267.4600524902344,280.8924865722656,286.1201477050781,291.1163330078125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.998936414718628,1.0,-0.0053714704699814,0.0107330745086073,-0.0053616040386259,-0.0211854334920644,0.0,0.0,0.0,-0.0299497302621603,60.0,-181.2014617919922,-0.0,-1.966625404747901e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.148482445974077e-18,-7.151509927016021e-18,3.0276648149805616e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6900634765625,0.0,0.0,0.0005687028169631,292.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.211181640625,0.0,0.0,0.0007528744172304,292.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1728820800781,0.0,0.0,0.0005375067121349,292.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0013099355855956,293.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0013062579091638,291.2047424316406,294.1499938964844,268.11541748046875,267.4600524902344,280.8924865722656,286.1201477050781,291.1163330078125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.998936414718628,1.0,-0.0053714704699814,0.0107330745086073,-0.0053616040386259,-0.0211854334920644,0.0,0.0,0.0,-0.0299497302621603,60.0,-181.2014617919922,-0.0,-1.966625404747901e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.148482445974077e-18,-7.151509927016021e-18,3.0276648149805616e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6370849609375,0.0,0.0,0.0001131340031861,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.157470703125,0.0,0.0,0.0001237278920598,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1211242675781,0.0,0.0,9.083149052457884e-05,292.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,0.0001403337810188,293.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0005193632096052,291.2047119140625,294.1499938964844,268.09967041015625,267.4448547363281,280.63739013671875,281.9567565917969,291.1141052246094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.999290943145752,1.0,-0.0011849406873807,0.0052082035690546,-0.0040232627652585,-0.0263531655073165,0.0,0.0,0.0,-0.0098481057211756,60.0,-93.66532135009766,-0.0,-9.57329646666949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6411361903867237e-20,-1.8523548210975783e-20,2.112185903211766e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6136169433594,0.0,0.0,9.932075772667304e-05,292.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1370544433594,0.0,0.0,0.0001046662728185,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1009826660156,0.0,0.0,7.729698700131848e-05,292.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0001049435450113,292.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0004953574389219,291.2047119140625,294.1499938964844,268.0849304199219,267.4306335449219,280.5156555175781,278.6557922363281,291.1124572753906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.999645471572876,1.0,-0.0010579202789813,0.0013063621008768,-0.0002484417927917,-0.0301755033433437,0.0,0.0,0.0,-0.0105126854032278,60.0,-45.07411193847656,-0.0,-7.63154019978174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.092085884578792e-21,-7.687869927443258e-21,2.595783840916074e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.59112548828125,0.0,0.0,9.90612170426175e-05,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1177062988281,0.0,0.0,0.0001043178126565,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0818786621094,0.0,0.0,7.704867311986163e-05,291.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001043234587996,292.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.000494809821248,291.20465087890625,294.1499938964844,268.0711364746094,267.4173583984375,280.3988037109375,276.1399841308594,291.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567801073193,5.858673546299544e-08,0.0010567215504124,-0.0314117223024368,0.0,0.0,0.0,-0.0109444875270128,60.0,-26.92581558227539,-0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93821413477259e-21,7.540625316060283e-21,-2.602411585184477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5688171386719,0.0,0.0,9.903425234369934e-05,292.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0985107421875,0.0,0.0,0.0001042879594024,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0629272460937,0.0,0.0,7.70268015912734e-05,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0001042883377522,292.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0004946897388435,291.2046203613281,294.1499938964844,268.0583190917969,267.40496826171875,280.28302001953125,274.2233581542969,291.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328009724171808e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-20.365711212158203,-0.0,-7.592483797225213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9375420505248905e-21,7.541291745753014e-21,-2.603749493279732e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5246276855469,0.0,0.0,9.898476128000766e-05,292.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0604858398437,0.0,0.0,0.0001042358126142,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0253601074219,0.0,0.0,7.698828994762152e-05,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,0.0001042360672727,292.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0004944429383613,291.2045288085937,294.1499938964844,268.0354309082031,267.38287353515625,280.054443359375,271.6459655761719,291.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.12359046936035,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525490756768e-21,7.541306286037219e-21,-2.6037803913836677e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5246276855469,0.0,0.0,9.898476128000766e-05,292.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0604858398437,0.0,0.0,0.0001042358126142,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0253601074219,0.0,0.0,7.698828994762152e-05,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2898254394531,0.0,0.0,0.0001042360672727,292.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0004944429383613,291.2045288085937,294.1499938964844,268.0354309082031,267.38287353515625,280.054443359375,271.6459655761719,291.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.12359046936035,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525490756768e-21,7.541306286037219e-21,-2.6037803913836677e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4810485839844,0.0,0.0,9.893069363897666e-05,292.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0229797363281,0.0,0.0,0.0001041788782458,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9883117675781,0.0,0.0,7.694623491261154e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0001041791256284,292.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.00049417297123,291.20440673828125,294.1499938964844,268.0160522460937,267.3641967773437,279.82989501953125,270.1412353515625,291.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.702608108520508,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4810485839844,0.0,0.0,9.893069363897666e-05,292.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0229797363281,0.0,0.0,0.0001041788782458,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9883117675781,0.0,0.0,7.694623491261154e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0001041791256284,292.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.00049417297123,291.20440673828125,294.1499938964844,268.0160522460937,267.3641967773437,279.82989501953125,270.1412353515625,291.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.702608108520508,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380187988281,0.0,0.0,9.887271153274924e-05,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9859619140625,0.0,0.0,0.0001041178184095,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9517517089844,0.0,0.0,7.690113125136122e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,0.0001041180585161,292.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004938833881169,291.2042541503906,294.1499938964844,268.0000305175781,267.3487243652344,279.6092834472656,269.25750732421875,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.646825790405273,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4380187988281,0.0,0.0,9.887271153274924e-05,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9859619140625,0.0,0.0,0.0001041178184095,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9517517089844,0.0,0.0,7.690113125136122e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,0.0001041180585161,292.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004938833881169,291.2042541503906,294.1499938964844,268.0000305175781,267.3487243652344,279.6092834472656,269.25750732421875,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.646825790405273,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39556884765625,0.0,0.0,9.881156438495964e-05,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9494323730469,0.0,0.0,0.0001040534189087,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9156494140625,0.0,0.0,7.68535683164373e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0001040536590153,292.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0004935780307278,291.2041015625,294.1499938964844,267.9871520996094,267.3363342285156,279.3926696777344,268.7361755371094,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.636266708374023,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39556884765625,0.0,0.0,9.881156438495964e-05,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9494323730469,0.0,0.0,0.0001040534189087,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9156494140625,0.0,0.0,7.68535683164373e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.0001040536590153,292.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0004935780307278,291.2041015625,294.1499938964844,267.9871520996094,267.3363342285156,279.3926696777344,268.7361755371094,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.636266708374023,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3745422363281,0.0,0.0,9.878003038465975e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93133544921875,0.0,0.0,0.0001040202187141,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8977966308594,0.0,0.0,7.68290483392775e-05,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954040527344,0.0,0.0,0.0001040204588207,292.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.000493420579005,291.2039794921875,294.1499938964844,267.9818725585937,267.3312072753906,279.2858581542969,268.561767578125,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405914170657e-08,0.0010525420075282,-0.0305064022541046,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.632539749145508,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3536682128906,0.0,0.0,9.87479870673269e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9133605957031,0.0,0.0,0.0001039864655467,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8800354003906,0.0,0.0,7.680412090849131e-05,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,0.0001039867056533,292.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0004932605079375,291.2038879394531,294.1499938964844,267.977294921875,267.3267822265625,279.1800231933594,268.4272766113281,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.628419876098633,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3123474121094,0.0,0.0,9.868269989965484e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777770996094,0.0,0.0,0.0001039177222992,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.84490966796875,0.0,0.0,7.675334200030193e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.0001039179551298,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004929344868287,291.2036437988281,294.1499938964844,267.97021484375,267.3199768066406,278.9713134765625,268.2421875,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.61834716796875,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3123474121094,0.0,0.0,9.868269989965484e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8777770996094,0.0,0.0,0.0001039177222992,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.84490966796875,0.0,0.0,7.675334200030193e-05,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.0001039179551298,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004929344868287,291.2036437988281,294.1499938964844,267.97021484375,267.3199768066406,278.9713134765625,268.2421875,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.61834716796875,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.27154541015625,0.0,0.0,9.861642320174724e-05,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426513671875,0.0,0.0,0.0001038479313137,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8102111816406,0.0,0.0,7.670179184060544e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001038481568684,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004926035180687,291.2033996582031,294.1499938964844,267.9657897949219,267.3157043457031,278.7665100097656,268.1309509277344,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60576820373535,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.27154541015625,0.0,0.0,9.861642320174724e-05,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426513671875,0.0,0.0,0.0001038479313137,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8102111816406,0.0,0.0,7.670179184060544e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001038481568684,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004926035180687,291.2033996582031,294.1499938964844,267.9657897949219,267.3157043457031,278.7665100097656,268.1309509277344,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60576820373535,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2312927246094,0.0,0.0,9.85498700174503e-05,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8080139160156,0.0,0.0,0.000103777842014,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759704589844,0.0,0.0,7.665002340218052e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,0.0001037780675687,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004922711523249,291.2030944824219,294.1499938964844,267.9637756347656,267.31378173828125,278.56561279296875,268.0639038085937,291.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.590923309326172,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2312927246094,0.0,0.0,9.85498700174503e-05,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8080139160156,0.0,0.0,0.000103777842014,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7759704589844,0.0,0.0,7.665002340218052e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,0.0001037780675687,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004922711523249,291.2030944824219,294.1499938964844,267.9637756347656,267.31378173828125,278.56561279296875,268.0639038085937,291.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.590923309326172,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1915283203125,0.0,0.0,9.848373156273738e-05,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7737731933594,0.0,0.0,0.0001037081892718,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7421875,0.0,0.0,7.659858238184825e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001037084148265,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004919408820569,291.2027893066406,294.1499938964844,267.96405029296875,267.31402587890625,278.3685607910156,268.0237731933594,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57410430908203,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1915283203125,0.0,0.0,9.848373156273738e-05,291.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7737731933594,0.0,0.0,0.0001037081892718,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7421875,0.0,0.0,7.659858238184825e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,0.0001037084148265,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004919408820569,291.2027893066406,294.1499938964844,267.96405029296875,267.31402587890625,278.3685607910156,268.0237731933594,291.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57410430908203,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.171875,0.0,0.0,9.845104068517684e-05,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7568359375,0.0,0.0,0.0001036737667163,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7254333496094,0.0,0.0,7.657315290998667e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,0.0001036739849951,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.000491777609568,291.2026062011719,294.1499938964844,267.9649658203125,267.3149108886719,278.2714538574219,268.0104675292969,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.565046310424805,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1523132324219,0.0,0.0,9.841871360549705e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7400207519531,0.0,0.0,0.0001036397297866,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70880126953125,0.0,0.0,7.654801447642967e-05,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,0.0001036399480653,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004916161997243,291.2024230957031,294.1499938964844,267.9664001464844,267.3162841796875,278.1753234863281,268.0004272460937,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.55560302734375,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1136169433594,0.0,0.0,9.835552191361784e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066650390625,0.0,0.0,0.0001035731838783,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6758728027344,0.0,0.0,7.649886538274586e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,0.000103573402157,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004913005977869,291.2020263671875,294.1499938964844,267.9706420898437,267.3204040527344,277.98583984375,267.98779296875,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.535707473754883,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1136169433594,0.0,0.0,9.835552191361784e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7066650390625,0.0,0.0,0.0001035731838783,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6758728027344,0.0,0.0,7.649886538274586e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,0.000103573402157,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004913005977869,291.2020263671875,294.1499938964844,267.9706420898437,267.3204040527344,277.98583984375,267.98779296875,291.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.535707473754883,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0754089355469,0.0,0.0,9.82948622549884e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737670898437,0.0,0.0,0.0001035093009704,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64337158203125,0.0,0.0,7.645168079761788e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00689697265625,0.0,0.0,0.0001035095192492,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004909976851195,291.2015991210937,294.1499938964844,267.97662353515625,267.326171875,277.80010986328125,267.98223876953125,291.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.51469612121582,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
