time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0754089355469,0.0,0.0,9.82948622549884e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737670898437,0.0,0.0,0.0001035093009704,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64337158203125,0.0,0.0,7.645168079761788e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00689697265625,0.0,0.0,0.0001035095192492,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004909976851195,291.2015991210937,294.1499938964844,267.97662353515625,267.326171875,277.80010986328125,267.98223876953125,291.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.51469612121582,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.03765869140625,0.0,0.0,9.823744039749728e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412658691406,0.0,0.0,0.0001034488304867,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112670898437,0.0,0.0,7.640701369382441e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830627441406,0.0,0.0,0.0001034490487654,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004907108959741,291.2011413574219,294.1499938964844,267.9841613769531,267.3334045410156,277.6180419921875,267.9815979003906,291.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.492843627929688,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.03765869140625,0.0,0.0,9.823744039749728e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412658691406,0.0,0.0,0.0001034488304867,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112670898437,0.0,0.0,7.640701369382441e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830627441406,0.0,0.0,0.0001034490487654,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004907108959741,291.2011413574219,294.1499938964844,267.9841613769531,267.3334045410156,277.6180419921875,267.9815979003906,291.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.492843627929688,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0004272460937,0.0,0.0,9.818397666094825e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091613769531,0.0,0.0,0.0001033925291267,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5795593261719,0.0,0.0,7.636543159605935e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.0,0.0,0.0001033927401294,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004904438974335,291.2006530761719,294.1499938964844,267.9930114746094,267.34197998046875,277.4396057128906,267.9844055175781,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.470426559448242,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0004272460937,0.0,0.0,9.818397666094825e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091613769531,0.0,0.0,0.0001033925291267,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5795593261719,0.0,0.0,7.636543159605935e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.0,0.0,0.0001033927401294,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004904438974335,291.2006530761719,294.1499938964844,267.9930114746094,267.34197998046875,277.4396057128906,267.9844055175781,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.470426559448242,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9819641113281,0.0,0.0,9.815895464271308e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.59326171875,0.0,0.0,0.0001033661828842,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638732910156,0.0,0.0,7.634596840944141e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,0.0001033663938869,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004903189837932,291.20037841796875,294.1499938964844,267.9979248046875,267.3466796875,277.35174560546875,267.9868469238281,290.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.459089279174805,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9636535644531,0.0,0.0,9.813519864110276e-05,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5774841308594,0.0,0.0,0.0001033411681419,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482482910156,0.0,0.0,7.6327494753059e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0001033413718687,292.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004902003565803,291.2001037597656,294.1499938964844,268.0030822753906,267.3516845703125,277.2647705078125,267.98980712890625,290.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.447710037231445,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92730712890625,0.0,0.0,9.809184848563746e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5461730957031,0.0,0.0,0.0001032955187838,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.517333984375,0.0,0.0,7.629377796547487e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,0.0001032957225106,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004899838822893,291.19952392578125,294.1499938964844,268.0141296386719,267.3623352050781,277.0934143066406,267.9972229003906,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.42496109008789,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92730712890625,0.0,0.0,9.809184848563746e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5461730957031,0.0,0.0,0.0001032955187838,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.517333984375,0.0,0.0,7.629377796547487e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132995605469,0.0,0.0,0.0001032957225106,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004899838822893,291.19952392578125,294.1499938964844,268.0141296386719,267.3623352050781,277.0934143066406,267.9972229003906,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.42496109008789,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914489746094,0.0,0.0,9.805469017010182e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152587890625,0.0,0.0,0.0001032563814078,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867858886719,0.0,0.0,7.626487058587372e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905944824219,0.0,0.0,0.0001032565778587,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004897983162663,291.1988830566406,294.1499938964844,268.0260009765625,267.3738098144531,276.9255065917969,268.00616455078125,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.40244483947754,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914489746094,0.0,0.0,9.805469017010182e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5152587890625,0.0,0.0,0.0001032563814078,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867858886719,0.0,0.0,7.626487058587372e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905944824219,0.0,0.0,0.0001032565778587,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004897983162663,291.1988830566406,294.1499938964844,268.0260009765625,267.3738098144531,276.9255065917969,268.00616455078125,290.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.40244483947754,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85601806640625,0.0,0.0,9.802448039408772e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847106933594,0.0,0.0,0.0001032245709211,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45660400390625,0.0,0.0,7.624137651873752e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681640625,0.0,0.0,0.000103224767372,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004896475002169,291.1982116699219,294.1499938964844,268.0385131835937,267.3858642578125,276.7610168457031,268.0163269042969,290.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.380430221557617,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85601806640625,0.0,0.0,9.802448039408772e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847106933594,0.0,0.0,0.0001032245709211,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45660400390625,0.0,0.0,7.624137651873752e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681640625,0.0,0.0,0.000103224767372,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004896475002169,291.1982116699219,294.1499938964844,268.0385131835937,267.3858642578125,276.7610168457031,268.0163269042969,290.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.380430221557617,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8210144042969,0.0,0.0,9.800203406484798e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544982910156,0.0,0.0,0.0001032009313348,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,7.622390694450587e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8459777832031,0.0,0.0,0.0001032011277857,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.000489535392262,291.1974792480469,294.1499938964844,268.0514831542969,267.3983764648437,276.599853515625,268.0274963378906,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.359180450439453,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8210144042969,0.0,0.0,9.800203406484798e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544982910156,0.0,0.0,0.0001032009313348,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,7.622390694450587e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8459777832031,0.0,0.0,0.0001032011277857,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.000489535392262,291.1974792480469,294.1499938964844,268.0514831542969,267.3983764648437,276.599853515625,268.0274963378906,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442415950819,-0.0279658883810043,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.359180450439453,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8036499023437,0.0,0.0,9.799396502785385e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4395446777344,0.0,0.0,0.0001031924402923,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,7.621763506904244e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349914550781,0.0,0.0,0.0001031926294672,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004894951707683,291.1971130371094,294.1499938964844,268.0580749511719,267.4047546386719,276.5204772949219,268.0333557128906,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.348926544189453,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7864074707031,0.0,0.0,9.798815153772011e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,0.000103186313936,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973083496094,0.0,0.0,7.621311669936404e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240661621094,0.0,0.0,0.0001031865031109,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004894661251455,291.1967163085937,294.1499938964844,268.0647277832031,267.4111633300781,276.4419250488281,268.03936767578125,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.338964462280273,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7522277832031,0.0,0.0,9.7983684099745e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,0.0001031816136674,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681640625,0.0,0.0,7.620963879162446e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023681640625,0.0,0.0,0.0001031818028423,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.000489443889819,291.1958923339844,294.1499938964844,268.0780639648437,267.42401123046875,276.2872009277344,268.0517883300781,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.320051193237305,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7522277832031,0.0,0.0,9.7983684099745e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,0.0001031816136674,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681640625,0.0,0.0,7.620963879162446e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023681640625,0.0,0.0,0.0001031818028423,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.000489443889819,291.1958923339844,294.1499938964844,268.0780639648437,267.42401123046875,276.2872009277344,268.0517883300781,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.320051193237305,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71844482421875,0.0,0.0,9.798950486583637e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,0.0001031877400237,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,7.621416443726048e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,0.0001031879219226,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004894730518572,291.1950378417969,294.1499938964844,268.0913391113281,267.4367980957031,276.13555908203125,268.0645446777344,290.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.30271339416504,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71844482421875,0.0,0.0,9.798950486583637e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,0.0001031877400237,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,7.621416443726048e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,0.0001031879219226,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004894730518572,291.1950378417969,294.1499938964844,268.0913391113281,267.4367980957031,276.13555908203125,268.0645446777344,290.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.30271339416504,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.68505859375,0.0,0.0,9.80065087787807e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001032056388794,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,7.622738485224545e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0001032058280543,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004895580350421,291.1941223144531,294.1499938964844,268.10430908203125,267.4493408203125,275.9869689941406,268.07745361328125,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.287221908569336,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.68505859375,0.0,0.0,9.80065087787807e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001032056388794,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,7.622738485224545e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0001032058280543,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004895580350421,291.1941223144531,294.1499938964844,268.10430908203125,267.4493408203125,275.9869689941406,268.07745361328125,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.287221908569336,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65203857421875,0.0,0.0,9.803563443711028e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.0001032363070407,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,7.625004218425602e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386779785156,0.0,0.0,0.0001032364962156,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004897035541944,291.1931457519531,294.1499938964844,268.1168518066406,267.46142578125,275.84130859375,268.09033203125,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.273860931396484,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65203857421875,0.0,0.0,9.803563443711028e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.0001032363070407,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2827453613281,0.0,0.0,7.625004218425602e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386779785156,0.0,0.0,0.0001032364962156,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004897035541944,291.1931457519531,294.1499938964844,268.1168518066406,267.46142578125,275.84130859375,268.09033203125,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.273860931396484,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356811523437,0.0,0.0,9.805504669202492e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945861816406,0.0,0.0,0.0001032567524816,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,7.626513252034783e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0001032569343806,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0004898005863651,291.192626953125,294.1499938964844,268.1228942871094,267.4672546386719,275.7695617675781,268.0967102050781,290.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.268075942993164,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.619384765625,0.0,0.0,9.807784954318775e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,0.0001032807631418,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,7.628287130501121e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,0.0001032809450407,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004899144987575,291.1921081542969,294.1499938964844,268.1287841796875,267.4729309082031,275.69854736328125,268.1029968261719,290.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.2629337310791,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58709716796875,0.0,0.0,9.813416545512156e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0001033400694723,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273254394531,0.0,0.0,7.63266725698486e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,0.0001033402513712,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004901958745904,291.1910400390625,294.1499938964844,268.139892578125,267.483642578125,275.5585632324219,268.11529541015625,290.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.25469207763672,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58709716796875,0.0,0.0,9.813416545512156e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0001033400694723,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273254394531,0.0,0.0,7.63266725698486e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,0.0001033402513712,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004901958745904,291.1910400390625,294.1499938964844,268.139892578125,267.483642578125,275.5585632324219,268.11529541015625,290.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.25469207763672,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551452636719,0.0,0.0,9.820530249271542e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0001034149754559,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000732421875,0.0,0.0,7.638199895154685e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,0.0001034151500789,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004905512905679,291.1898803710937,294.1499938964844,268.1499938964844,267.493408203125,275.4212646484375,268.12701416015625,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464129736647,1.1291344748087797e-08,0.0010464016813784,-0.0286271758377552,0.0,0.0,0.0,-0.0104104168713092,60.0,-16.249391555786133,-0.0,-7.465622076097135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551452636719,0.0,0.0,9.820530249271542e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0001034149754559,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000732421875,0.0,0.0,7.638199895154685e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,0.0001034151500789,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004905512905679,291.1898803710937,294.1499938964844,268.1499938964844,267.493408203125,275.4212646484375,268.12701416015625,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464129736647,1.1291344748087797e-08,0.0010464016813784,-0.0286271758377552,0.0,0.0,0.0,-0.0104104168713092,60.0,-16.249391555786133,-0.0,-7.465622076097135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235290527344,0.0,0.0,9.828770998865366e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,0.0001035017558024,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.644609286217019e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,0.0001035019304254,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004909629933536,291.1886901855469,294.1499938964844,268.16094970703125,267.50396728515625,275.2865905761719,268.13824462890625,290.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-16.246593475341797,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235290527344,0.0,0.0,9.828770998865366e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,0.0001035017558024,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.644609286217019e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65673828125,0.0,0.0,0.0001035019304254,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004909629933536,291.1886901855469,294.1499938964844,268.16094970703125,267.50396728515625,275.2865905761719,268.13824462890625,290.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-16.246593475341797,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49224853515625,0.0,0.0,9.837450488703324e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0001035931563819,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,7.651359919691458e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,0.0001035933310049,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004913965822197,291.1874389648437,294.1499938964844,268.1745300292969,267.5170593261719,275.154541015625,268.1500244140625,290.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.243619918823242,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49224853515625,0.0,0.0,9.837450488703324e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706848144531,0.0,0.0,0.0001035931563819,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,7.651359919691458e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,0.0001035933310049,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004913965822197,291.1874389648437,294.1499938964844,268.1745300292969,267.5170593261719,275.154541015625,268.1500244140625,290.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.243619918823242,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4767150878906,0.0,0.0,9.841944120125844e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572570800781,0.0,0.0,0.0001036404719343,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,7.65485456213355e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268005371094,0.0,0.0,0.0001036406392813,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004916210891678,291.1867980957031,294.1499938964844,268.1822509765625,267.5245056152344,275.0895080566406,268.1563720703125,290.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.24174690246582,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613037109375,0.0,0.0,9.846523607848212e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001036886969814,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,7.658416870981455e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,0.0001036888716043,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0004918498452752,291.1861267089844,294.1499938964844,268.1905212402344,267.5325012207031,275.0251159667969,268.16314697265625,290.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.23959732055664,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,9.85591032076627e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001037875408655,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,7.665717566851526e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.0,0.0,0.0001037877082126,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004923188243992,291.18475341796875,294.1499938964844,268.208740234375,267.550048828125,274.8982849121094,268.1780090332031,290.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.234472274780273,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,9.85591032076627e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174011230469,0.0,0.0,0.0001037875408655,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936889648437,0.0,0.0,7.665717566851526e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972900390625,0.0,0.0,0.0001037877082126,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004923188243992,291.18475341796875,294.1499938964844,268.208740234375,267.550048828125,274.8982849121094,268.1780090332031,290.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.234472274780273,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
