time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4063415527344,0.0,0.0,9.863598097581416e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,0.00010386849317,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,7.671696221223101e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58172607421875,0.0,0.0,0.000103868660517,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0004927028203383,291.18359375,294.1499938964844,268.2247314453125,267.56549072265625,274.7987060546875,268.1912536621094,290.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.229578018188477,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002990722656,0.0,0.0,9.865540050668642e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.0001038889458868,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,7.673206710023805e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57781982421875,0.0,0.0,0.0001038891132338,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.000492799852509,291.1833190917969,294.1499938964844,268.2289123535156,267.56951904296875,274.7740478515625,268.1947631835937,290.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.228248596191406,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,9.87534222076647e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0001039921698975,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,7.680830458411947e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,0.0001039923299686,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004932895535603,291.1817932128906,294.1499938964844,268.2508850097656,267.5906982421875,274.65240478515625,268.2134704589844,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.220962524414062,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702697753906,0.0,0.0,9.87534222076647e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0001039921698975,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,7.680830458411947e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,0.0001039923299686,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004932895535603,291.1817932128906,294.1499938964844,268.2508850097656,267.5906982421875,274.65240478515625,268.2134704589844,290.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.220962524414062,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,9.885251347441226e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,0.0001040965216816,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,7.688537880312651e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394287109375,0.0,0.0,0.0001040966817527,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004937846097163,291.18023681640625,294.1499938964844,268.2743835449219,267.6133728027344,274.5333557128906,268.2340393066406,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.2126522064209,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,9.885251347441226e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,0.0001040965216816,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166320800781,0.0,0.0,7.688537880312651e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394287109375,0.0,0.0,0.0001040966817527,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0004937846097163,291.18023681640625,294.1499938964844,268.2743835449219,267.6133728027344,274.5333557128906,268.2340393066406,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.2126522064209,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,9.890227374853566e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,0.0001041489158524,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,7.692407962167636e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299377441406,0.0,0.0,0.0001041490759234,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004940331564284,291.1794128417969,294.1499938964844,268.2866516113281,267.6252136230469,274.47479248046875,268.2449645996094,290.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.208118438720703,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.89520558505319e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.0,0.0,0.000104201339127,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.991455078125,0.0,0.0,7.696280226809904e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205078125,0.0,0.0,0.000104201499198,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,0.0004942818777635,291.1785888671875,294.1499938964844,268.2992553710937,267.6373596191406,274.4168701171875,268.2563171386719,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.203351974487305,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,9.905143815558404e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886779785156,0.0,0.0,0.0001043059892253,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,7.704009476583451e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.501708984375,0.0,0.0,0.0001043061492964,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0004947783891111,291.1768798828125,294.1499938964844,268.3252258300781,267.66241455078125,274.30291748046875,268.28009033203125,290.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.19314193725586,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,9.905143815558404e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9886779785156,0.0,0.0,0.0001043059892253,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,7.704009476583451e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.501708984375,0.0,0.0,0.0001043061492964,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0004947783891111,291.1768798828125,294.1499938964844,268.3252258300781,267.66241455078125,274.30291748046875,268.28009033203125,290.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.19314193725586,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,9.915009286487476e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0001044098826241,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,7.711682701483369e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48309326171875,0.0,0.0,0.0001044100354192,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004952712333761,291.17510986328125,294.1499938964844,268.35211181640625,267.6883239746094,274.19146728515625,268.3052062988281,290.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.18205451965332,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,9.915009286487476e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0001044098826241,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,7.711682701483369e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48309326171875,0.0,0.0,0.0001044100354192,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004952712333761,291.17510986328125,294.1499938964844,268.35211181640625,267.6883239746094,274.19146728515625,268.3052062988281,290.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.18205451965332,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,9.92474888334982e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001045124372467,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,7.719257700955495e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,0.0001045125900418,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004957577912136,291.1732788085937,294.1499938964844,268.37969970703125,267.7149353027344,274.08251953125,268.3314514160156,290.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589142173169421e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.170156478881836,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245178222656,0.0,0.0,9.92474888334982e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001045124372467,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,7.719257700955495e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4646301269531,0.0,0.0,0.0001045125900418,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004957577912136,291.1732788085937,294.1499938964844,268.37969970703125,267.7149353027344,274.08251953125,268.3314514160156,290.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589142173169421e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.170156478881836,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,9.93431021925062e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0001046131292241,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930053710937,0.0,0.0,7.726694457232952e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,0.0001046132820192,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0004962354432791,291.17138671875,294.1499938964844,268.4077453613281,267.74200439453125,273.9760131835937,268.35858154296875,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.15752410888672,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,9.93431021925062e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0001046131292241,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930053710937,0.0,0.0,7.726694457232952e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,0.0001046132820192,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0004962354432791,291.17138671875,294.1499938964844,268.4077453613281,267.74200439453125,273.9760131835937,268.35858154296875,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.15752410888672,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,9.93900976027362e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90216064453125,0.0,0.0,0.0001046626130118,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,7.730349170742556e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43719482421875,0.0,0.0,0.000104662765807,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0004964701947756,291.1703796386719,294.1499938964844,268.4219055175781,267.7556457519531,273.9237060546875,268.3724060058594,290.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.15094566345215,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.9436474556569e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900146484375,0.0,0.0,0.0001047114492394,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86895751953125,0.0,0.0,7.733955862931907e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281311035156,0.0,0.0,0.0001047116020345,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004967019194737,291.1694030761719,294.1499938964844,268.43609619140625,267.7693176269531,273.8720092773437,268.3863830566406,290.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.14421844482422,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,9.952714754035696e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8659362792969,0.0,0.0,0.0001048069316311,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451538085937,0.0,0.0,7.741008448647335e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001048070844262,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004971548914909,291.1673583984375,294.1499938964844,268.4644775390625,267.79669189453125,273.7703552246094,268.4146423339844,290.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.130352020263672,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,9.952714754035696e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8659362792969,0.0,0.0,0.0001048069316311,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451538085937,0.0,0.0,7.741008448647335e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,0.0001048070844262,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004971548914909,291.1673583984375,294.1499938964844,268.4644775390625,267.79669189453125,273.7703552246094,268.4146423339844,290.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.130352020263672,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,9.961471369024366e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,0.0001048991471179,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8215637207031,0.0,0.0,7.747819472569972e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,0.0001048992926371,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004975923220627,291.16522216796875,294.1499938964844,268.49267578125,267.82391357421875,273.6710205078125,268.443115234375,290.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.11598777770996,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,9.961471369024366e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,0.0001048991471179,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8215637207031,0.0,0.0,7.747819472569972e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,0.0001048992926371,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004975923220627,291.16522216796875,294.1499938964844,268.49267578125,267.82391357421875,273.6710205078125,268.443115234375,290.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.11598777770996,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,9.969879465643317e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,0.0001049876809702,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79815673828125,0.0,0.0,7.754358375677839e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,0.0001049878264893,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004980123485438,291.1630249023437,294.1499938964844,268.5205383300781,267.8507385253906,273.57403564453125,268.4715576171875,290.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.101224899291992,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,9.969879465643317e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,0.0001049876809702,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79815673828125,0.0,0.0,7.754358375677839e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,0.0001049878264893,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004980123485438,291.1630249023437,294.1499938964844,268.5205383300781,267.8507385253906,273.57403564453125,268.4715576171875,290.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.101224899291992,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.977902664104477e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0001050721766659,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,7.760598964523524e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569641113281,0.0,0.0,0.0001050723149091,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004984132247045,291.1607666015625,294.1499938964844,268.5477600097656,267.87701416015625,273.47930908203125,268.4997863769531,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.086166381835938,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.977902664104477e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0001050721766659,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,7.760598964523524e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569641113281,0.0,0.0,0.0001050723149091,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004984132247045,291.1607666015625,294.1499938964844,268.5477600097656,267.87701416015625,273.47930908203125,268.4997863769531,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.086166381835938,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.981758921639994e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833251953125,0.0,0.0,0.0001051127837854,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76348876953125,0.0,0.0,7.76359811425209e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.0001051129220286,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0004986058920621,291.1596069335937,294.1499938964844,268.56109619140625,267.8898620605469,273.4328308105469,268.5137023925781,290.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299088053031484e-08,0.0010635690996423,-0.0338807962834835,0.0,0.0,0.0,-0.0114057380706071,60.0,-16.07855796813965,-0.0,-7.712621652444795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,9.985508950194344e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.771728515625,0.0,0.0,0.0001051522704074,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,7.766515045659617e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,0.0001051524086506,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.000498793204315,291.158447265625,294.1499938964844,268.5741882324219,267.9024963378906,273.3868713378906,268.5274963378906,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345781368911958e-08,0.0010639684041962,-0.0340029448270797,0.0,0.0,0.0,-0.0114288851618766,60.0,-16.07091522216797,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,9.992672858061268e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,0.0001052277075359,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292785644531,0.0,0.0,7.772086246404797e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222045898437,0.0,0.0,0.0001052278457791,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004991511232219,291.1560363769531,294.1499938964844,268.599609375,267.927001953125,273.2965393066406,268.5545959472656,290.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.055591583251953,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,9.992672858061268e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74871826171875,0.0,0.0,0.0001052277075359,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292785644531,0.0,0.0,7.772086246404797e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222045898437,0.0,0.0,0.0001052278457791,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0004991511232219,291.1560363769531,294.1499938964844,268.599609375,267.927001953125,273.2965393066406,268.5545959472656,290.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.055591583251953,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,9.999363828683272e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0001052981679094,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70672607421875,0.0,0.0,7.777290738886222e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,0.0001052983061526,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004994854098185,291.153564453125,294.1499938964844,268.623779296875,267.9502868652344,273.2082214355469,268.5807800292969,290.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.040302276611328,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,9.999363828683272e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,0.0001052981679094,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70672607421875,0.0,0.0,7.777290738886222e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,0.0001052983061526,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0004994854098185,291.153564453125,294.1499938964844,268.623779296875,267.9502868652344,273.2082214355469,268.5807800292969,290.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.040302276611328,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,0.0001000556076178,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032775878906,0.0,0.0,0.0001053634186973,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,7.782110333209857e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879943847656,0.0,0.0,0.0001053635569405,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004997949581593,291.1510009765625,294.1499938964844,268.646484375,267.9721984863281,273.1219482421875,268.6058349609375,290.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.02517318725586,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533996582031,0.0,0.0,0.0001000556076178,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032775878906,0.0,0.0,0.0001053634186973,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6843566894531,0.0,0.0,7.782110333209857e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879943847656,0.0,0.0,0.0001053635569405,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004997949581593,291.1510009765625,294.1499938964844,268.646484375,267.9721984863281,273.1219482421875,268.6058349609375,290.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.02517318725586,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.0001001124182948,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,0.0001054232488968,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622009277344,0.0,0.0,7.786529022268951e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710876464844,0.0,0.0,0.000105423379864,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0005000787787139,291.1483764648437,294.1499938964844,268.66754150390625,267.99249267578125,273.0376892089844,268.6295166015625,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.010334014892578,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,0.0001001124182948,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,0.0001054232488968,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622009277344,0.0,0.0,7.786529022268951e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710876464844,0.0,0.0,0.000105423379864,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0005000787787139,291.1483764648437,294.1499938964844,268.66754150390625,267.99249267578125,273.0376892089844,268.6295166015625,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.010334014892578,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.000100138830021,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66973876953125,0.0,0.0,0.0001054510576068,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65118408203125,0.0,0.0,7.788583025103435e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626953125,0.0,0.0,0.000105451188574,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0005002107354812,291.14703369140625,294.1499938964844,268.6773681640625,268.001953125,272.9963073730469,268.6407470703125,290.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699056111704522e-08,0.0010669891489669,-0.0349270664155483,0.0,0.0,0.0,-0.0116040185093879,60.0,-16.003070831298828,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021911621094,0.0,0.0,0.0001001638447633,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586608886719,0.0,0.0,0.0001054773965734,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,7.790528616169468e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543334960937,0.0,0.0,0.0001054775275406,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0005003357073292,291.14569091796875,294.1499938964844,268.68670654296875,268.0109558105469,272.9554748535156,268.6515197753906,290.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-15.99593448638916,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.0001002098724711,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,0.0001055258762789,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184997558594,0.0,0.0,7.794108387315646e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,0.0001055260072462,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0005005656857974,291.1429138183594,294.1499938964844,268.7037658691406,268.02740478515625,272.8751525878906,268.6717529296875,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-15.982078552246094,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
