time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.0001002098724711,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,0.0001055258762789,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184997558594,0.0,0.0,7.794108387315646e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,0.0001055260072462,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0005005656857974,291.1429138183594,294.1499938964844,268.7037658691406,268.02740478515625,272.8751525878906,268.6717529296875,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-15.982078552246094,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519592285156,0.0,0.0,0.000100250224932,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0001055683605954,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.596923828125,0.0,0.0,7.797246507834643e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0001055684842867,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0005007672589272,291.1400451660156,294.1499938964844,268.718505859375,268.0416259765625,272.7965087890625,268.6900939941406,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.968891143798828,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519592285156,0.0,0.0,0.000100250224932,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0001055683605954,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.596923828125,0.0,0.0,7.797246507834643e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,0.0001055684842867,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0005007672589272,291.1400451660156,294.1499938964844,268.718505859375,268.0416259765625,272.7965087890625,268.6900939941406,290.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.968891143798828,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82720947265625,0.0,0.0,0.0001002848002826,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932312011719,0.0,0.0,0.0001056047767633,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,7.799936429364607e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20477294921875,0.0,0.0,0.0001056049004546,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0005009400774724,291.1371459960937,294.1499938964844,268.7307434082031,268.05340576171875,272.7196044921875,268.7062072753906,290.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.956552505493164,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82720947265625,0.0,0.0,0.0001002848002826,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932312011719,0.0,0.0,0.0001056047767633,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755310058594,0.0,0.0,7.799936429364607e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20477294921875,0.0,0.0,0.0001056049004546,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0005009400774724,291.1371459960937,294.1499938964844,268.7307434082031,268.05340576171875,272.7196044921875,268.7062072753906,290.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.956552505493164,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026733398437,0.0,0.0,0.0001003135112114,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718078613281,0.0,0.0,0.0001056350083672,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,7.802168693160638e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885070800781,0.0,0.0,0.0001056351320585,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0005010835011489,291.1341247558594,294.1499938964844,268.7402038574219,268.0625305175781,272.6443176269531,268.7198486328125,290.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.945192337036133,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026733398437,0.0,0.0,0.0001003135112114,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718078613281,0.0,0.0,0.0001056350083672,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,7.802168693160638e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885070800781,0.0,0.0,0.0001056351320585,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0005010835011489,291.1341247558594,294.1499938964844,268.7402038574219,268.0625305175781,272.6443176269531,268.7198486328125,290.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.945192337036133,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,0.000100325589301,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5611877441406,0.0,0.0,0.0001056477267411,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438232421875,0.0,0.0,7.803108746884391e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.180419921875,0.0,0.0,0.0001056478504324,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0005011438624933,291.1325988769531,294.1499938964844,268.74383544921875,268.0660400390625,272.6072998046875,268.72564697265625,290.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931484410534269e-08,0.0010689765913411,-0.0355350188910961,0.0,0.0,0.0,-0.0117192426696419,60.0,-15.93994140625,-0.0,-7.791252443212215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77838134765625,0.0,0.0,0.000100336226751,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,0.0001056589244399,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333557128906,0.0,0.0,7.803936023265123e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723327636719,0.0,0.0,0.0001056590481312,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0005011970642954,291.1310729980469,294.1499938964844,268.7467041015625,268.0688171386719,272.5706481933594,268.73077392578125,290.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.394471205173886e-08,0.0010690896306186,-0.0355696193873882,0.0,0.0,0.0,-0.0117258010432124,60.0,-15.934976577758787,-0.0,-7.792901612901917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0001003529250738,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001056765104294,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,7.805234781699255e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,0.0001056766341207,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0005012804758735,291.1279296875,294.1499938964844,268.75006103515625,268.072021484375,272.4983825683594,268.73895263671875,290.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.925986289978027,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0001003529250738,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001056765104294,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51251220703125,0.0,0.0,7.805234781699255e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,0.0001056766341207,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0005012804758735,291.1279296875,294.1499938964844,268.75006103515625,268.072021484375,272.4983825683594,268.73895263671875,290.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.925986289978027,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001003634461085,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,0.0001056875844369,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,7.80605259933509e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404113769531,0.0,0.0,0.0001056877081282,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0005013330373913,291.12469482421875,294.1499938964844,268.75,268.0719909667969,272.427490234375,268.7440490722656,290.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693927761167,1.3978516122392648e-08,0.0010693786898627,-0.0356580354273319,0.0,0.0,0.0,-0.0117425583302974,60.0,-15.918428421020508,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0001003634461085,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,0.0001056875844369,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49188232421875,0.0,0.0,7.80605259933509e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1404113769531,0.0,0.0,0.0001056877081282,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0005013330373913,291.12469482421875,294.1499938964844,268.75,268.0719909667969,272.427490234375,268.7440490722656,290.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693927761167,1.3978516122392648e-08,0.0010693786898627,-0.0356580354273319,0.0,0.0,0.0,-0.0117425583302974,60.0,-15.918428421020508,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068176269531,0.0,0.0,0.0001003654906526,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48797607421875,0.0,0.0,0.0001056897381204,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,7.80621194280684e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,0.0001056898618116,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0005013433401472,291.1214294433594,294.1499938964844,268.7475280761719,268.0700378417969,272.3579406738281,268.7461242675781,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981017232822524e-08,0.001069400110282,-0.035664577037096,0.0,0.0,0.0,-0.0117437988519668,60.0,-15.911924362182615,-0.0,-7.797427770128706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7068176269531,0.0,0.0,0.0001003654906526,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48797607421875,0.0,0.0,0.0001056897381204,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714050292969,0.0,0.0,7.80621194280684e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,0.0001056898618116,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0005013433401472,291.1214294433594,294.1499938964844,268.7475280761719,268.0700378417969,272.3579406738281,268.7461242675781,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981017232822524e-08,0.001069400110282,-0.035664577037096,0.0,0.0,0.0,-0.0117437988519668,60.0,-15.911924362182615,-0.0,-7.797427770128706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833801269531,0.0,0.0,0.0001003580109681,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46746826171875,0.0,0.0,0.0001056818582583,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511108398437,0.0,0.0,7.805629138601944e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,0.0001056819746736,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0005013059708289,291.1180419921875,294.1499938964844,268.7437438964844,268.0677490234375,272.28961181640625,268.74578857421875,290.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971639845067333e-08,0.0010693200165405,-0.0356400497257709,0.0,0.0,0.0,-0.0117391506209969,60.0,-15.90529441833496,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833801269531,0.0,0.0,0.0001003580109681,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46746826171875,0.0,0.0,0.0001056818582583,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511108398437,0.0,0.0,7.805629138601944e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,0.0001056819746736,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0005013059708289,291.1180419921875,294.1499938964844,268.7437438964844,268.0677490234375,272.28961181640625,268.74578857421875,290.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971639845067333e-08,0.0010693200165405,-0.0356400497257709,0.0,0.0,0.0,-0.0117391506209969,60.0,-15.90529441833496,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717529296875,0.0,0.0,0.0001003513316391,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.457275390625,0.0,0.0,0.0001056748296832,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,7.805110362824053e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011047363281,0.0,0.0,0.0001056749460985,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0005012726760469,291.1163330078125,294.1499938964844,268.7413635253906,268.0664367675781,272.25592041015625,268.7448425292969,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963296296992668e-08,0.0010692486539483,-0.0356182269752025,0.0,0.0,0.0,-0.011735014617443,60.0,-15.901841163635254,-0.0,-7.795218692763228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601867675781,0.0,0.0,0.0001003431752906,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471435546875,0.0,0.0,0.0001056662367773,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,7.804475899320096e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933532714844,0.0,0.0,0.0001056663531926,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0005012319306842,291.1146240234375,294.1499938964844,268.7386779785156,268.06500244140625,272.2225341796875,268.7434997558594,290.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953107114161868e-08,0.0010691615752875,-0.0355915762484073,0.0,0.0,0.0,-0.0117299631237983,60.0,-15.898343086242676,-0.0,-7.793948242351689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001003234865493,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269714355469,0.0,0.0,0.000105645507574,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110717773437,0.0,0.0,7.80294431024231e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,0.0001056456167134,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.000501133617945,291.1111145019531,294.1499938964844,268.7323303222656,268.061767578125,272.1566162109375,268.7396545410156,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525000039826e-08,0.0010689513292163,-0.0355272814631462,0.0,0.0,0.0,-0.0117177767679095,60.0,-15.891371726989746,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001003234865493,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269714355469,0.0,0.0,0.000105645507574,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110717773437,0.0,0.0,7.80294431024231e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.077880859375,0.0,0.0,0.0001056456167134,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.000501133617945,291.1111145019531,294.1499938964844,268.7323303222656,268.061767578125,272.1566162109375,268.7396545410156,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525000039826e-08,0.0010689513292163,-0.0355272814631462,0.0,0.0,0.0,-0.0117177767679095,60.0,-15.891371726989746,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001003014913294,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.000105622340925,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,7.801233005011454e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0001056224500644,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0005010237800888,291.1075439453125,294.1499938964844,268.7247009277344,268.0579528808594,272.091796875,268.734375,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066076016376e-08,0.0010687166359275,-0.0354554578661918,0.0,0.0,0.0,-0.0117041636258363,60.0,-15.884750366210938,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.0,0.0,0.0001003014913294,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.000105622340925,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,7.801233005011454e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06256103515625,0.0,0.0,0.0001056224500644,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0005010237800888,291.1075439453125,294.1499938964844,268.7247009277344,268.0579528808594,272.091796875,268.734375,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066076016376e-08,0.0010687166359275,-0.0354554578661918,0.0,0.0,0.0,-0.0117041636258363,60.0,-15.884750366210938,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918884277344,0.0,0.0,0.0001002799035632,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,0.0001055996035574,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717041015625,0.0,0.0,7.799553713994101e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473022460937,0.0,0.0,0.0001055997199728,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0005009159795008,291.1038818359375,294.1499938964844,268.7158203125,268.0535888671875,272.028076171875,268.7276916503906,290.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-15.87889003753662,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918884277344,0.0,0.0,0.0001002799035632,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871765136719,0.0,0.0,0.0001055996035574,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717041015625,0.0,0.0,7.799553713994101e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473022460937,0.0,0.0,0.0001055997199728,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0005009159795008,291.1038818359375,294.1499938964844,268.7158203125,268.0535888671875,272.028076171875,268.7276916503906,290.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-15.87889003753662,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56951904296875,0.0,0.0,0.0001002614662866,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0001055801985785,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,7.798120350344107e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321655273437,0.0,0.0,0.0001055803077179,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0005008239531889,291.10015869140625,294.1499938964844,268.7056884765625,268.04852294921875,271.96539306640625,268.7196960449219,290.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851104263551406e-08,0.0010682893916964,-0.0353247746825218,0.0,0.0,0.0,-0.011679396033287,60.0,-15.874215126037598,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.56951904296875,0.0,0.0,0.0001002614662866,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0001055801985785,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,7.798120350344107e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321655273437,0.0,0.0,0.0001055803077179,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0005008239531889,291.10015869140625,294.1499938964844,268.7056884765625,268.04852294921875,271.96539306640625,268.7196960449219,290.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851104263551406e-08,0.0010682893916964,-0.0353247746825218,0.0,0.0,0.0,-0.011679396033287,60.0,-15.874215126037598,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.0001002543285721,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,0.0001055726752383,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,7.797565194778144e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0001055727843777,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0005007883301004,291.0982666015625,294.1499938964844,268.7001342773437,268.0457458496094,271.9344482421875,268.7151794433594,290.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842183399503938e-08,0.0010682131396606,-0.0353014431893825,0.0,0.0,0.0,-0.0116749731823802,60.0,-15.872478485107422,-0.0,-7.780124633427479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.0001002489443635,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480834960937,0.0,0.0,0.0001055670072673,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,7.797146099619567e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01715087890625,0.0,0.0,0.0001055671164067,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0005007614381611,291.09637451171875,294.1499938964844,268.6943054199219,268.0427551269531,271.9037170410156,268.7103881835937,290.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835449230725771e-08,0.0010681555140763,-0.0352838300168514,0.0,0.0,0.0,-0.0116716353222727,60.0,-15.871180534362791,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254211425781,0.0,0.0,0.000100244913483,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287658691406,0.0,0.0,0.000105562765384,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,7.796832505846396e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022277832031,0.0,0.0,0.0001055628672474,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0005007413565181,291.0924987792969,294.1499938964844,268.6816711425781,268.0362243652344,271.84295654296875,268.6998596191406,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.870109558105469,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254211425781,0.0,0.0,0.000100244913483,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287658691406,0.0,0.0,0.000105562765384,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,7.796832505846396e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0022277832031,0.0,0.0,0.0001055628672474,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0005007413565181,291.0924987792969,294.1499938964844,268.6816711425781,268.0362243652344,271.84295654296875,268.6998596191406,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.870109558105469,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036315917969,0.0,0.0,0.0001002520002657,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,0.0001055702232406,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,7.797384023433551e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,0.00010557033238,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0005007768049836,291.08856201171875,294.1499938964844,268.6678466796875,268.02886962890625,271.7830810546875,268.68804931640625,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839166257412217e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.871504783630373,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036315917969,0.0,0.0,0.0001002520002657,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,0.0001055702232406,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,7.797384023433551e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,0.00010557033238,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0005007768049836,291.08856201171875,294.1499938964844,268.6678466796875,268.02886962890625,271.7830810546875,268.68804931640625,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839166257412217e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.871504783630373,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,0.0001002725257421,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29058837890625,0.0,0.0,0.0001055918401107,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760925292969,0.0,0.0,7.798980368534103e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,0.0001055919419741,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0005008793668821,291.0845642089844,294.1499938964844,268.6528015136719,268.0206604003906,271.7240905761719,268.67498779296875,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861341521143,60.0,-15.87571144104004,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,0.0001002725257421,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29058837890625,0.0,0.0,0.0001055918401107,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760925292969,0.0,0.0,7.798980368534103e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,0.0001055919419741,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0005008793668821,291.0845642089844,294.1499938964844,268.6528015136719,268.0206604003906,271.7240905761719,268.67498779296875,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864698722443336e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861341521143,60.0,-15.87571144104004,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.0001003086508717,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716979980469,0.0,0.0,0.0001056298788171,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,7.801789615768939e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580078125,0.0,0.0,0.0001056299806805,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0005010598106309,291.0804748535156,294.1499938964844,268.63653564453125,268.011474609375,271.6658630371094,268.66070556640625,290.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909664531297494e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,-0.0117084253579378,60.0,-15.883085250854492,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46063232421875,0.0,0.0,0.0001003086508717,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716979980469,0.0,0.0,0.0001056298788171,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,7.801789615768939e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580078125,0.0,0.0,0.0001056299806805,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0005010598106309,291.0804748535156,294.1499938964844,268.63653564453125,268.011474609375,271.6658630371094,268.66070556640625,290.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909664531297494e-08,0.0010687898611649,-0.0354779474437236,0.0,0.0,0.0,-0.0117084253579378,60.0,-15.883085250854492,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45001220703125,0.0,0.0,0.0001003332654363,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623291015625,0.0,0.0,0.0001056557957781,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,7.803703920217231e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507141113281,0.0,0.0,0.0001056558976415,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0005011828034184,291.0783996582031,294.1499938964844,268.6279602050781,268.00653076171875,271.6370544433594,268.653076171875,290.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940305798598729e-08,0.0010690519120544,-0.0355580933392047,0.0,0.0,0.0,-0.0117236152291297,60.0,-15.888110160827637,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,0.0001003626239253,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25299072265625,0.0,0.0,0.000105686711322,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,7.805987115716562e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001056868131854,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0005013294867239,291.0763244628906,294.1499938964844,268.6191101074219,268.0013122558594,271.60845947265625,268.6451110839844,290.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693784570321,1.3976866775067265e-08,0.0010693644871935,-0.0356537215411663,0.0,0.0,0.0,-0.0117417406290769,60.0,-15.894100189208984,-0.0,-7.796910495017073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
