time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.0001004349251161,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,0.0001057628542184,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.220458984375,0.0,0.0,7.811610703356564e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.928955078125,0.0,0.0,0.0001057629488059,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0005016906652599,291.07208251953125,294.1499938964844,268.6004638671875,267.9901123046875,271.5516967773437,268.6283264160156,290.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.908576011657717,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.0001004349251161,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,0.0001057628542184,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.220458984375,0.0,0.0,7.811610703356564e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.928955078125,0.0,0.0,0.0001057629488059,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0005016906652599,291.07208251953125,294.1499938964844,268.6004638671875,267.9901123046875,271.5516967773437,268.6283264160156,290.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.908576011657717,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973999023437,0.0,0.0,0.0001005278973025,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159118652344,0.0,0.0,0.0001058607522281,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021789550781,0.0,0.0,7.81884155003354e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91455078125,0.0,0.0,0.0001058608468156,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0005021551041863,291.0677795410156,294.1499938964844,268.5806884765625,267.9778137207031,271.49560546875,268.6102905273437,290.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.927136421203612,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973999023437,0.0,0.0,0.0001005278973025,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2159118652344,0.0,0.0,0.0001058607522281,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021789550781,0.0,0.0,7.81884155003354e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91455078125,0.0,0.0,0.0001058608468156,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0005021551041863,291.0677795410156,294.1499938964844,268.5806884765625,267.9778137207031,271.49560546875,268.6102905273437,290.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.927136421203612,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001006420206977,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1975402832031,0.0,0.0,0.00010598092922,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,7.827718218322843e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90020751953125,0.0,0.0,0.0001059810310835,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.000502725248225,291.0634155273437,294.1499938964844,268.5597229003906,267.96435546875,271.44012451171875,268.59100341796875,290.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.94986057281494,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001006420206977,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1975402832031,0.0,0.0,0.00010598092922,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,7.827718218322843e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90020751953125,0.0,0.0,0.0001059810310835,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.000502725248225,291.0634155273437,294.1499938964844,268.5597229003906,267.96435546875,271.44012451171875,268.59100341796875,290.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.94986057281494,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.0001007777609629,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001061238726833,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659545898437,0.0,0.0,7.838275632821023e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001061239672708,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.000503403309267,291.0589599609375,294.1499938964844,268.5376281738281,267.94970703125,271.38525390625,268.5704650878906,290.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.976835250854492,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.0001007777609629,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001061238726833,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659545898437,0.0,0.0,7.838275632821023e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001061239672708,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.000503403309267,291.0589599609375,294.1499938964844,268.5376281738281,267.94970703125,271.38525390625,268.5704650878906,290.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.976835250854492,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34576416015625,0.0,0.0,0.0001008538674796,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.17022705078125,0.0,0.0,0.0001062040173565,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1569519042969,0.0,0.0,7.844195351935923e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0001062041119439,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0005037834635004,291.05670166015625,294.1499938964844,268.526123046875,267.94189453125,271.3580017089844,268.5597229003906,290.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588767527357053e-08,0.0010745961917564,-0.0372540429234504,0.0,0.0,0.0,-0.0120450826361775,60.0,-15.991991996765137,-0.0,-7.873399709978912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355407714844,0.0,0.0,0.000100935503724,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16119384765625,0.0,0.0,0.0001062899827957,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479797363281,0.0,0.0,7.850545080145821e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,0.0001062900773831,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0005041912663727,291.0544128417969,294.1499938964844,268.5143737792969,267.93377685546875,271.3309020996094,268.5486145019531,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690470173661652e-08,0.0010754656977951,-0.0375199988484382,0.0,0.0,0.0,-0.0120955007150769,60.0,-16.008277893066406,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,0.0001011137137538,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0001064776442945,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.130126953125,0.0,0.0,7.86440577940084e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,0.0001064777388819,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0005050814943388,291.0498046875,294.1499938964844,268.489990234375,267.9165344238281,271.27703857421875,268.52557373046875,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378867194,1.4912480139628315e-08,0.0010773639660328,-0.0381005443632602,0.0,0.0,0.0,-0.0122055597603321,60.0,-16.04372215270996,-0.0,-7.914015753840432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,0.0001011137137538,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431579589844,0.0,0.0,0.0001064776442945,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.130126953125,0.0,0.0,7.86440577940084e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,0.0001064777388819,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0005050814943388,291.0498046875,294.1499938964844,268.489990234375,267.9165344238281,271.27703857421875,268.52557373046875,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378867194,1.4912480139628315e-08,0.0010773639660328,-0.0381005443632602,0.0,0.0,0.0,-0.0122055597603321,60.0,-16.04372215270996,-0.0,-7.914015753840432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,0.0001013124783639,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,0.0001066869517671,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,7.879865006543696e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84344482421875,0.0,0.0,0.0001066870463546,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005060744006186,291.0451354980469,294.1499938964844,268.4644775390625,267.89794921875,271.2236022949219,268.5013427734375,290.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010073032703e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,-0.012328315526247,60.0,-16.08329963684082,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,0.0001013124783639,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252136230469,0.0,0.0,0.0001066869517671,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11236572265625,0.0,0.0,7.879865006543696e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84344482421875,0.0,0.0,0.0001066870463546,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005060744006186,291.0451354980469,294.1499938964844,268.4644775390625,267.89794921875,271.2236022949219,268.5013427734375,290.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010073032703e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,-0.012328315526247,60.0,-16.08329963684082,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0001015301095321,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,0.0001069161298801,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,7.896791794337332e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293762207031,0.0,0.0,0.0001069162244675,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0005071615451015,291.0403747558594,294.1499938964844,268.4378662109375,267.8779296875,271.17059326171875,268.4758605957031,290.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.126951217651367,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0001015301095321,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,0.0001069161298801,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,7.896791794337332e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293762207031,0.0,0.0,0.0001069162244675,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0005071615451015,291.0403747558594,294.1499938964844,268.4378662109375,267.8779296875,271.17059326171875,268.4758605957031,290.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.126951217651367,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547912597656,0.0,0.0,0.000101764613646,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,0.0001071630686055,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,7.915030437288806e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.000107163163193,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0005083329742774,291.0355224609375,294.1499938964844,268.41015625,267.8564147949219,271.1179504394531,268.4491271972656,290.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.174312591552734,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547912597656,0.0,0.0,0.000101764613646,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,0.0001071630686055,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771179199219,0.0,0.0,7.915030437288806e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153686523437,0.0,0.0,0.000107163163193,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0005083329742774,291.0355224609375,294.1499938964844,268.41015625,267.8564147949219,271.1179504394531,268.4491271972656,290.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.174312591552734,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,0.0001018874827423,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,0.0001072924569598,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,7.924586680019274e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,0.0001072925442713,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0005089467158541,291.0330810546875,294.1499938964844,268.3958740234375,267.8451232910156,271.0917663574219,268.435302734375,290.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.19932746887207,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348937988281,0.0,0.0,0.0001020134877762,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,0.0001074251485988,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05963134765625,0.0,0.0,7.93438739492558e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.0001074252359103,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0005095761734992,291.0306091308594,294.1499938964844,268.38134765625,267.8334045410156,271.065673828125,268.4211730957031,290.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869483230635,-0.0410312190651893,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.225088119506836,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,0.0001022736178128,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,0.000107699081127,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,7.954619650263339e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,0.0001076991684385,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0005108756013214,291.02557373046875,294.1499938964844,268.3514404296875,267.808837890625,271.0137023925781,268.39208984375,290.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.27869987487793,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,0.0001022736178128,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,0.000107699081127,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,7.954619650263339e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,0.0001076991684385,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0005108756013214,291.02557373046875,294.1499938964844,268.3514404296875,267.808837890625,271.0137023925781,268.39208984375,290.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.27869987487793,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954040527344,0.0,0.0,0.0001025413293973,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,0.0001079809881048,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,7.97544198576361e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0001079810826922,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0005122129223309,291.0205078125,294.1499938964844,268.32049560546875,267.7826232910156,270.96197509765625,268.3618469238281,290.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.334739685058594,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1954040527344,0.0,0.0,0.0001025413293973,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,0.0001079809881048,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,7.97544198576361e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0001079810826922,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0005122129223309,291.0205078125,294.1499938964844,268.32049560546875,267.7826232910156,270.96197509765625,268.3618469238281,290.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.334739685058594,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0001028121987474,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,0.0001082662274711,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.007568359375,0.0,0.0,7.996509521035478e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0001082663147826,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0005135659594088,291.01531982421875,294.1499938964844,268.2884826660156,267.7547302246094,270.9105529785156,268.3304443359375,290.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.392534255981445,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0001028121987474,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,0.0001082662274711,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.007568359375,0.0,0.0,7.996509521035478e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0001082663147826,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0005135659594088,291.01531982421875,294.1499938964844,268.2884826660156,267.7547302246094,270.9105529785156,268.3304443359375,290.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.392534255981445,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,0.000103081081761,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,0.0001085493713617,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,8.017422078410164e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,0.0001085494586732,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0005149091011844,291.01007080078125,294.1499938964844,268.2554016113281,267.7251281738281,270.8593139648437,268.2979431152344,290.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.45132064819336,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,0.000103081081761,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,0.0001085493713617,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,8.017422078410164e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,0.0001085494586732,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0005149091011844,291.01007080078125,294.1499938964844,268.2554016113281,267.7251281738281,270.8593139648437,268.2979431152344,290.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.45132064819336,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,0.000103212914837,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.0001086882039089,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817810058594,0.0,0.0,8.027676085475832e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73895263671875,0.0,0.0,0.0001086882912204,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.00051556766266,291.0074157714844,294.1499938964844,268.2384948730469,267.70965576171875,270.83380126953125,268.2812805175781,290.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527801432493106e-08,0.0010997253702953,-0.0449364446103572,0.0,0.0,0.0,-0.0135020771995186,60.0,-16.48081398010254,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13690185546875,0.0,0.0,0.000103342004877,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,0.000108824140625,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97320556640625,0.0,0.0,8.037716179387644e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.0001088242206606,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0005162124871276,291.0047302246094,294.1499938964844,268.2213134765625,267.6937561035156,270.8083190917969,268.26434326171875,290.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.510211944580078,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,0.0001035881505231,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674987792969,0.0,0.0,0.000109083346615,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,8.056860679062083e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,0.0001090834266506,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0005174421239644,290.9992980957031,294.1499938964844,268.1861572265625,267.6605834960937,270.75750732421875,268.229736328125,290.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.568193435668945,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,0.0001035881505231,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674987792969,0.0,0.0,0.000109083346615,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,8.056860679062083e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,0.0001090834266506,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0005174421239644,290.9992980957031,294.1499938964844,268.1861572265625,267.6605834960937,270.75750732421875,268.229736328125,290.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.568193435668945,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,0.0001038118789438,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503479003906,0.0,0.0,0.0001093189348466,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93914794921875,0.0,0.0,8.074261859292164e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,0.0001093190221581,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0005185596528463,290.9938049316406,294.1499938964844,268.1499938964844,267.6255187988281,270.7068786621094,268.194091796875,290.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.624094009399414,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,0.0001038118789438,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503479003906,0.0,0.0,0.0001093189348466,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93914794921875,0.0,0.0,8.074261859292164e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,0.0001093190221581,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0005185596528463,290.9938049316406,294.1499938964844,268.1499938964844,267.6255187988281,270.7068786621094,268.194091796875,290.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.624094009399414,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0001040137867676,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,0.00010953155288,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,8.089965558610857e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908569335937,0.0,0.0,0.0001095316329156,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0005195682751946,290.9882202148437,294.1499938964844,268.11334228515625,267.5882263183594,270.65643310546875,268.1576232910156,290.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.67698097229004,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0001040137867676,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,0.00010953155288,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222412109375,0.0,0.0,8.089965558610857e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908569335937,0.0,0.0,0.0001095316329156,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0005195682751946,290.9882202148437,294.1499938964844,268.11334228515625,267.5882263183594,270.65643310546875,268.1576232910156,290.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.67698097229004,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,0.0001042099902406,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0001097381682484,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,8.105226152110845e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,0.0001097382555599,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.000520548375789,290.9825439453125,294.1499938964844,268.07666015625,267.5484313964844,270.6061706542969,268.1206970214844,290.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.727947235107422,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.060302734375,0.0,0.0,0.0001042099902406,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0001097381682484,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,8.105226152110845e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,0.0001097382555599,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.000520548375789,290.9825439453125,294.1499938964844,268.07666015625,267.5484313964844,270.6061706542969,268.1206970214844,290.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.727947235107422,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.000104309998278,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078369140625,0.0,0.0,0.0001098434804589,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970031738281,0.0,0.0,8.113004150800407e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001098435604944,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0005210479721426,290.97967529296875,294.1499938964844,268.0583190917969,267.5276794433594,270.5810852050781,268.1021423339844,290.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.753334045410156,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
