time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,0.0001044116943376,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993835449219,0.0,0.0,0.0001099505680031,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,8.120913844322786e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,0.0001099506480386,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0005215559503994,290.976806640625,294.1499938964844,268.0400085449219,267.50634765625,270.5560607910156,268.0835876464844,290.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.04883748665452,0.0,0.0,0.0,-0.0142424758523702,60.0,-16.77890968322754,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,0.0001046178222168,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0001101676316466,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,8.136946416925639e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001101677116821,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.000522585643921,290.9709777832031,294.1499938964844,268.0033264160156,267.462158203125,270.5061340332031,268.0463562011719,290.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080649852752,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.830646514892578,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,0.0001046178222168,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,0.0001101676316466,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,8.136946416925639e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001101677116821,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.000522585643921,290.9709777832031,294.1499938964844,268.0033264160156,267.462158203125,270.5061340332031,268.0463562011719,290.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080649852752,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.830646514892578,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,0.0001048210397129,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0001103816321119,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553161621094,0.0,0.0,8.15275197965093e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,0.0001103817121475,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0005236007855273,290.965087890625,294.1499938964844,267.9666748046875,267.4160461425781,270.45635986328125,268.0091247558594,290.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.88257598876953,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,0.0001048210397129,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0001103816321119,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553161621094,0.0,0.0,8.15275197965093e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6364440917969,0.0,0.0,0.0001103817121475,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0005236007855273,290.965087890625,294.1499938964844,267.9666748046875,267.4160461425781,270.45635986328125,268.0091247558594,290.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.88257598876953,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852600097656,0.0,0.0,0.0001050114515237,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.0001105821429518,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387451171875,0.0,0.0,8.167561463778839e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001105822229874,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0005245519569143,290.9591064453125,294.1499938964844,267.92999267578125,267.3681640625,270.40673828125,267.971923828125,290.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884174585342,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.933347702026367,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852600097656,0.0,0.0,0.0001050114515237,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.0001105821429518,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387451171875,0.0,0.0,8.167561463778839e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001105822229874,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0005245519569143,290.9591064453125,294.1499938964844,267.92999267578125,267.3681640625,270.40673828125,267.971923828125,290.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884174585342,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.933347702026367,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667358398437,0.0,0.0,0.0001051791259669,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001107587158912,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,8.180602890206501e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.0001107587886508,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0005253895651549,290.9530639648437,294.1499938964844,267.8933410644531,267.3187255859375,270.3572998046875,267.9347229003906,290.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164659574627,60.0,-16.981365203857422,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667358398437,0.0,0.0,0.0001051791259669,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001107587158912,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,8.180602890206501e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.0001107587886508,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0005253895651549,290.9530639648437,294.1499938964844,267.8933410644531,267.3187255859375,270.3572998046875,267.9347229003906,290.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164659574627,60.0,-16.981365203857422,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574890136719,0.0,0.0,0.0001052516963682,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241577148437,0.0,0.0,0.0001108351352741,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8140563964844,0.0,0.0,8.186247578123584e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,0.0001108352080336,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0005257520242594,290.95001220703125,294.1499938964844,267.875,267.29345703125,270.3326416015625,267.9161682128906,290.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.0067860262429352e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.00381851196289,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,0.0001053154555847,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158874511719,0.0,0.0,0.0001109022778109,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058776855469,0.0,0.0,8.191206870833412e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59600830078125,0.0,0.0,0.0001109023505705,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0005260705947875,290.9469299316406,294.1499938964844,267.8566589355469,267.26788330078125,270.3080444335937,267.8976135253906,290.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221426539123,2.0147295387573653e-08,0.0011221225140616,-0.0517770498991012,0.0,0.0,0.0,-0.0148006631061434,60.0,-17.025043487548828,-0.0,-8.58531024050535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92999267578125,0.0,0.0,0.0001054138410836,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,0.0001110058801714,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,8.198858995456249e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,0.000111005952931,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0005265620420686,290.94073486328125,294.1499938964844,267.82000732421875,267.2158203125,270.2590026855469,267.860595703125,290.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.063343048095703,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92999267578125,0.0,0.0,0.0001054138410836,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994079589844,0.0,0.0,0.0001110058801714,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78955078125,0.0,0.0,8.198858995456249e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,0.000111005952931,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0005265620420686,290.94073486328125,294.1499938964844,267.82000732421875,267.2158203125,270.2590026855469,267.860595703125,290.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.063343048095703,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117736816406,0.0,0.0,0.00010546973499,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,0.0001110647353925,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732849121094,0.0,0.0,8.203205652534962e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0001110648154281,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.000526841264218,290.9344482421875,294.1499938964844,267.7833251953125,267.1627197265625,270.21014404296875,267.8236694335937,290.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.09511375427246,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117736816406,0.0,0.0,0.00010546973499,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,0.0001110647353925,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732849121094,0.0,0.0,8.203205652534962e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0001110648154281,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.000526841264218,290.9344482421875,294.1499938964844,267.7833251953125,267.1627197265625,270.21014404296875,267.8236694335937,290.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.09511375427246,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0001054806489264,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0001110762314056,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,8.204054756788537e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,0.0001110763041651,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0005268958047963,290.9281005859375,294.1499938964844,267.7466735839844,267.1087341308594,270.1615295410156,267.7868347167969,290.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.119813919067383,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0001054806489264,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0001110762314056,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,8.204054756788537e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,0.0001110763041651,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0005268958047963,290.9281005859375,294.1499938964844,267.7466735839844,267.1087341308594,270.1615295410156,267.7868347167969,290.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.119813919067383,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.875732421875,0.0,0.0,0.0001054458552971,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,0.000111039589683,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,8.20134810055606e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.0001110396624426,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0005267220549285,290.9217224121094,294.1499938964844,267.7099914550781,267.0540466308594,270.1131591796875,267.7501525878906,290.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.137144088745117,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.875732421875,0.0,0.0,0.0001054458552971,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,0.000111039589683,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,8.20134810055606e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426940917969,0.0,0.0,0.0001110396624426,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0005267220549285,290.9217224121094,294.1499938964844,267.7099914550781,267.0540466308594,270.1131591796875,267.7501525878906,290.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.137144088745117,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,0.0001054114909493,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,0.0001110034063458,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330627441406,0.0,0.0,8.198675641324371e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,0.0001110034718294,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0005265504005365,290.9184875488281,294.1499938964844,267.6916809082031,267.0264892578125,270.0890808105469,267.7318420410156,290.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889610052108,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.1429500579834,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578796386719,0.0,0.0,0.0001053660889738,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73443603515625,0.0,0.0,0.0001109555887524,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,8.195143891498446e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,0.0001109556615119,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0005263236234895,290.9152526855469,294.1499938964844,267.67333984375,266.99884033203125,270.0650634765625,267.71356201171875,290.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.14696502685547,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0001052432926371,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.0001108262804336,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,8.185593469534069e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.0001108263531932,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0005257102311588,290.9087219238281,294.1499938964844,267.6366577148437,266.9432678222656,270.0172119140625,267.6770935058594,290.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213527759537,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.149761199951172,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0001052432926371,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.0001108262804336,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,8.185593469534069e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,0.0001108263531932,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0005257102311588,290.9087219238281,294.1499938964844,267.6366577148437,266.9432678222656,270.0172119140625,267.6770935058594,290.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213527759537,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.149761199951172,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226013183594,0.0,0.0,0.0001050802529789,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,0.0001106545896618,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934814453125,0.0,0.0,8.172912203008309e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032653808594,0.0,0.0,0.0001106546624214,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.000524895847775,290.90216064453125,294.1499938964844,267.6000061035156,266.88751220703125,269.9696655273437,267.6407165527344,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.14560317993164,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226013183594,0.0,0.0,0.0001050802529789,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,0.0001106545896618,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934814453125,0.0,0.0,8.172912203008309e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032653808594,0.0,0.0,0.0001106546624214,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.000524895847775,290.90216064453125,294.1499938964844,267.6000061035156,266.88751220703125,269.9696655273437,267.6407165527344,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.14560317993164,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.000104880426079,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001104441616917,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,8.157370029948652e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0001104442344512,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0005238977028056,290.8955383300781,294.1499938964844,267.5633239746094,266.8317565917969,269.9223937988281,267.6044616699219,289.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.135055541992188,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.000104880426079,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867980957031,0.0,0.0,0.0001104441616917,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,8.157370029948652e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0001104442344512,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0005238977028056,290.8955383300781,294.1499938964844,267.5633239746094,266.8317565917969,269.9223937988281,267.6044616699219,289.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.135055541992188,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,0.0001046477191266,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,0.0001101991147152,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,8.13927108538337e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,0.0001101991801988,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0005227353540249,290.88885498046875,294.1499938964844,267.52667236328125,266.776123046875,269.8754272460937,267.5683288574219,289.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.118698120117188,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,0.0001046477191266,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,0.0001101991147152,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,8.13927108538337e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,0.0001101991801988,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0005227353540249,290.88885498046875,294.1499938964844,267.52667236328125,266.776123046875,269.8754272460937,267.5683288574219,289.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.118698120117188,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792663574219,0.0,0.0,0.0001045203171088,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0001100649533327,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,8.129361958708614e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709167480469,0.0,0.0,0.0001100650188163,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0005220989696681,290.885498046875,294.1499938964844,267.5083312988281,266.7484130859375,269.8520812988281,267.55029296875,289.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896010935306,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.108489990234375,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0001043862939695,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,0.0001099238143069,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,8.118937694234774e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,0.0001099238797905,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0005214294651523,290.88214111328125,294.1499938964844,267.489990234375,266.7207946777344,269.82879638671875,267.53228759765625,289.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.09710693359375,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,0.0001041004725266,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64019775390625,0.0,0.0,0.0001096228370442,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,8.096706733340397e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,0.0001096229025279,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0005200017476454,290.8753967285156,294.1499938964844,267.4533386230469,266.6659545898437,269.7825012207031,267.496337890625,289.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.07115936279297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75372314453125,0.0,0.0,0.0001041004725266,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64019775390625,0.0,0.0,0.0001096228370442,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,8.096706733340397e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,0.0001096229025279,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0005200017476454,290.8753967285156,294.1499938964844,267.4533386230469,266.6659545898437,269.7825012207031,267.496337890625,289.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.07115936279297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,0.0001037945330608,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,0.0001093006649171,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,8.072911441558972e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,0.0001093007304007,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0005184735637158,290.8685913085937,294.1499938964844,267.4166564941406,266.6117553710937,269.7364807128906,267.4604797363281,289.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251730793394927e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.041362762451172,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,0.0001037945330608,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,0.0001093006649171,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.616455078125,0.0,0.0,8.072911441558972e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,0.0001093007304007,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0005184735637158,290.8685913085937,294.1499938964844,267.4166564941406,266.6117553710937,269.7364807128906,267.4604797363281,289.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251730793394927e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.041362762451172,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,0.0001034727029036,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,0.0001089617653633,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,8.047880692174658e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,0.0001089618308469,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0005168659845367,290.8617553710937,294.1499938964844,267.3800048828125,266.5583801269531,269.6907958984375,267.4247131347656,289.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.008455276489258,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,0.0001034727029036,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,0.0001089617653633,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,8.047880692174658e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,0.0001089618308469,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0005168659845367,290.8617553710937,294.1499938964844,267.3800048828125,266.5583801269531,269.6907958984375,267.4247131347656,289.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.008455276489258,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,0.0001031390565913,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,0.0001086104166461,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,8.021930261747912e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4138488769531,0.0,0.0,0.0001086104821297,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0005151993827894,290.8548889160156,294.1499938964844,267.34332275390625,266.5059509277344,269.6454467773437,267.3890686035156,289.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-16.97311782836914,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70361328125,0.0,0.0,0.0001031390565913,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,0.0001086104166461,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,8.021930261747912e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4138488769531,0.0,0.0,0.0001086104821297,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,0.0005151993827894,290.8548889160156,294.1499938964844,267.34332275390625,266.5059509277344,269.6454467773437,267.3890686035156,289.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-16.97311782836914,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
