time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.0001029690101859,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58721923828125,0.0,0.0,0.0001084313480532,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,8.008704025996849e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,0.0001084314062609,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0005143499583937,290.8514404296875,294.1499938964844,267.32501220703125,266.48016357421875,269.62286376953125,267.3712463378906,289.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.954723358154297,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.0001027974431053,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,0.0001082506787497,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,7.995359919732437e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,0.0001082507369574,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.000513492967002,290.84796142578125,294.1499938964844,267.3066711425781,266.45465087890625,269.60040283203125,267.3534851074219,289.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009227804010152e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.935976028442383,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,0.0001024514713208,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.000107886357,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,7.968451245687902e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.0001078864152077,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0005117647815495,290.8410339355469,294.1499938964844,267.2699890136719,266.4046325683594,269.5556640625,267.3179626464844,289.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.8977108001709,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,0.0001024514713208,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.000107886357,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,7.968451245687902e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.0001078864152077,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0005117647815495,290.8410339355469,294.1499938964844,267.2699890136719,266.4046325683594,269.5556640625,267.3179626464844,289.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.8977108001709,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,0.0001021044517983,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,0.0001075209293048,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,7.941461080918089e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0001075209875125,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005100314156152,290.8340759277344,294.1499938964844,267.2333374023437,266.3560791015625,269.51123046875,267.2825622558594,289.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.85883140563965,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,0.0001021044517983,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,0.0001075209293048,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,7.941461080918089e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.376708984375,0.0,0.0,0.0001075209875125,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005100314156152,290.8340759277344,294.1499938964844,267.2333374023437,266.3560791015625,269.51123046875,267.2825622558594,289.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.85883140563965,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001017594186123,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,0.0001071575898095,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52789306640625,0.0,0.0,7.914624438853934e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001071576407412,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0005083078867755,290.8270568847656,294.1499938964844,267.1966552734375,266.3091125488281,269.46710205078125,267.2471923828125,289.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.819883346557617,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001017594186123,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,0.0001071575898095,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52789306640625,0.0,0.0,7.914624438853934e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001071576407412,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0005083078867755,290.8270568847656,294.1499938964844,267.1966552734375,266.3091125488281,269.46710205078125,267.2471923828125,289.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.819883346557617,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001014191147987,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.000106799234345,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,7.88815668784082e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,0.0001067992925527,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0005066080484539,290.8200378417969,294.1499938964844,267.1600036621094,266.2638854980469,269.4232482910156,267.2119140625,289.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806234786286,1.5291711008558195e-08,0.0010806081118062,-0.039092119783163,0.0,0.0,0.0,-0.0123935677111148,60.0,-16.781354904174805,-0.0,-7.961730119632193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229553222656,0.0,0.0,0.0001014191147987,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.000106799234345,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,7.88815668784082e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,0.0001067992925527,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0005066080484539,290.8200378417969,294.1499938964844,267.1600036621094,266.2638854980469,269.4232482910156,267.2119140625,289.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806234786286,1.5291711008558195e-08,0.0010806081118062,-0.039092119783163,0.0,0.0,0.0,-0.0123935677111148,60.0,-16.781354904174805,-0.0,-7.961730119632193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150817871094,0.0,0.0,0.0001012514549074,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140380859375,0.0,0.0,0.0001066226832335,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,7.87511671660468e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0001066227341652,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0005057705566287,290.8164978027344,294.1499938964844,267.14166259765625,266.24200439453125,269.40142822265625,267.1942749023437,289.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.762378692626953,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072692871094,0.0,0.0,0.0001010858977679,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,0.0001064483367372,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,7.862239726819098e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,0.0001064483949448,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0005049436003901,290.8129577636719,294.1499938964844,267.1233215332031,266.2205810546875,269.37969970703125,267.1766662597656,289.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876493814597325e-08,0.0010770579101517,-0.0380064435303211,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.743667602539062,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,0.0001007620157906,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0001061072689481,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,7.837048178771511e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,0.0001061073271557,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.000503325718455,290.8058776855469,294.1499938964844,267.086669921875,266.1793518066406,269.3363952636719,267.1414794921875,289.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.707199096679688,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,0.0001007620157906,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0001061072689481,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,7.837048178771511e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,0.0001061073271557,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.000503325718455,290.8058776855469,294.1499938964844,267.086669921875,266.1793518066406,269.3363952636719,267.1414794921875,289.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.707199096679688,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0001004492442007,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,0.0001057779154507,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,7.812722469680011e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0001057779663824,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.000501763424836,290.7987670898437,294.1499938964844,267.04998779296875,266.14031982421875,269.2933654785156,267.1063537597656,289.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702887084335,1.4083181731905371e-08,0.0010702746221795,-0.0359317883849144,0.0,0.0,0.0,-0.0117944506928324,60.0,-16.672298431396484,-0.0,-7.810173485722771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0001004492442007,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,0.0001057779154507,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,7.812722469680011e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0001057779663824,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.000501763424836,290.7987670898437,294.1499938964844,267.04998779296875,266.14031982421875,269.2933654785156,267.1063537597656,289.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702887084335,1.4083181731905371e-08,0.0010702746221795,-0.0359317883849144,0.0,0.0,0.0,-0.0117944506928324,60.0,-16.672298431396484,-0.0,-7.810173485722771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001000846386887,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0001053939631674,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,7.78436369728297e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,0.0001053940213751,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004999421653337,290.7916259765625,294.1499938964844,267.0133361816406,266.1026306152344,269.2505798339844,267.0713195800781,289.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.3628866035730882e-08,0.0010663904249668,-0.0347434654831886,0.0,0.0,0.0,-0.0115692298859357,60.0,-16.635133743286133,-0.0,-7.7535752041058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0001000846386887,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0001053939631674,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,7.78436369728297e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,0.0001053940213751,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004999421653337,290.7916259765625,294.1499938964844,267.0133361816406,266.1026306152344,269.2505798339844,267.0713195800781,289.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.3628866035730882e-08,0.0010663904249668,-0.0347434654831886,0.0,0.0,0.0,-0.0115692298859357,60.0,-16.635133743286133,-0.0,-7.7535752041058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,9.96361195575446e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.0001049216516548,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,7.749479118501768e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0001049217025865,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0004977017524652,290.7844543457031,294.1499938964844,266.9766540527344,266.0652160644531,269.2080993652344,267.03662109375,289.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616250801831,1.306999664052455e-08,0.0010616119252517,-0.0332814641296863,0.0,0.0,0.0,-0.0112921763211488,60.0,-16.58543586730957,-0.0,-7.684234759608445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,9.96361195575446e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.0001049216516548,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,7.749479118501768e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0001049217025865,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0004977017524652,290.7844543457031,294.1499938964844,266.9766540527344,266.0652160644531,269.2080993652344,267.03662109375,289.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616250801831,1.306999664052455e-08,0.0010616119252517,-0.0332814641296863,0.0,0.0,0.0,-0.0112921763211488,60.0,-16.58543586730957,-0.0,-7.684234759608445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5381164550781,0.0,0.0,9.939677693182604e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.443603515625,0.0,0.0,0.0001046696052071,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,7.730862853350118e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,0.0001046696634148,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.00049650616711,290.7808532714844,294.1499938964844,266.9583435058594,266.046630859375,269.1869506835937,267.0194091796875,289.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590747697278,1.2771765867114482e-08,0.0010590619640424,-0.0325012095272541,0.0,0.0,0.0,-0.0111443307250738,60.0,-16.5565185546875,-0.0,-7.647359012707966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,9.915578266372904e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0001044158270815,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295959472656,0.0,0.0,7.71211925894022e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001044158780132,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0004953023744747,290.7772521972656,294.1499938964844,266.94000244140625,266.02813720703125,269.1658935546875,267.0022888183594,289.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506880559,1.2471481625198066e-08,0.0010564943077042,-0.0317155234515666,0.0,0.0,0.0,-0.0109954681247472,60.0,-16.526193618774414,-0.0,-7.610319840978266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,9.868992492556572e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.0001039252601913,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,7.675885717617348e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0004929753486067,290.77008056640625,294.1499938964844,266.9033203125,265.9913024902344,269.1240234375,266.96832275390625,289.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.1891023277144086e-08,0.0010515309404581,-0.0301966033875942,0.0,0.0,0.0,-0.0107077099382877,60.0,-16.465152740478516,-0.0,-7.538975665966063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,9.868992492556572e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.0001039252601913,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,7.675885717617348e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0004929753486067,290.77008056640625,294.1499938964844,266.9033203125,265.9913024902344,269.1240234375,266.96832275390625,289.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.1891023277144086e-08,0.0010515309404581,-0.0301966033875942,0.0,0.0,0.0,-0.0107077099382877,60.0,-16.465152740478516,-0.0,-7.538975665966063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008850097656,0.0,0.0,9.826836321735756e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0001034813321894,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,7.643097342224792e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0001034813831211,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0004908695700578,290.7628479003906,294.1499938964844,266.8666687011719,265.9547119140625,269.0824279785156,266.9345397949219,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365751895198173e-08,0.0010470394045114,-0.0288219191133976,0.0,0.0,0.0,-0.0104473112151026,60.0,-16.408649444580078,-0.0,-7.474704233345619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008850097656,0.0,0.0,9.826836321735756e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0001034813321894,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,7.643097342224792e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0001034813831211,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0004908695700578,290.7628479003906,294.1499938964844,266.8666687011719,265.9547119140625,269.0824279785156,266.9345397949219,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365751895198173e-08,0.0010470394045114,-0.0288219191133976,0.0,0.0,0.0,-0.0104473112151026,60.0,-16.408649444580078,-0.0,-7.474704233345619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,9.78958050836809e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,0.0001030890125548,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891296386719,0.0,0.0,7.614120841026306e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.0001030890634865,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,0.0004890085547231,290.755615234375,294.1499938964844,266.8299865722656,265.9183349609375,269.0411071777344,266.90087890625,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901541003249804e-08,0.0010430699912831,-0.027606900781393,0.0,0.0,0.0,-0.0102171814069151,60.0,-16.359724044799805,-0.0,-7.418132241809874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,9.78958050836809e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,0.0001030890125548,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891296386719,0.0,0.0,7.614120841026306e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.0001030890634865,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,0.0004890085547231,290.755615234375,294.1499938964844,266.8299865722656,265.9183349609375,269.0411071777344,266.90087890625,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080817908,1.0901541003249804e-08,0.0010430699912831,-0.027606900781393,0.0,0.0,0.0,-0.0102171814069151,60.0,-16.359724044799805,-0.0,-7.418132241809874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,9.756432700669392e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0001027399557642,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,7.588339212816209e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,0.00010273999942,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0004873528087045,290.74835205078125,294.1499938964844,266.7933349609375,265.8821716308594,269.0,266.8672180175781,289.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488521162699271e-08,0.0010395381832495,-0.02652576752007,0.0,0.0,0.0,-0.0100124292075634,60.0,-16.318130493164062,-0.0,-7.367979293348982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,9.756432700669392e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0001027399557642,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758544921875,0.0,0.0,7.588339212816209e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,0.00010273999942,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0004873528087045,290.74835205078125,294.1499938964844,266.7933349609375,265.8821716308594,269.0,266.8672180175781,289.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488521162699271e-08,0.0010395381832495,-0.02652576752007,0.0,0.0,0.0,-0.0100124292075634,60.0,-16.318130493164062,-0.0,-7.367979293348982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,9.74165232037194e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,0.0001025843084789,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,7.576843199785799e-05,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0001025843521347,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0004866144736297,290.7447204589844,294.1499938964844,266.7749938964844,265.8641662597656,268.9795227050781,266.85040283203125,289.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379736777395,1.0304352926482352e-08,0.0010379633167758,-0.0260436534881591,0.0,0.0,0.0,-0.0099211288616061,60.0,-16.300016403198242,-0.0,-7.345670383074322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4572448730469,0.0,0.0,9.72822235780768e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,0.0001024428856908,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,7.566397835034877e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0001024429293465,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82330322265625,0.0,0.0,0.0004859436594415,290.7410888671875,294.1499938964844,266.75665283203125,265.84619140625,268.9591064453125,266.8335266113281,289.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365425841882,1.0137017447675593e-08,0.0010365324560552,-0.0256055872887372,0.0,0.0,0.0,-0.0098381731659173,60.0,-16.283935546875,-0.0,-7.32542986270346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,9.705811680760236e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,0.0001022068900056,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,7.548967550974339e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0001022069336613,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0004848242388106,290.7337646484375,294.1499938964844,266.7200012207031,265.81036376953125,268.9183959960937,266.7996826171875,289.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857779481592388e-09,0.0010341445449739,-0.0248745419085025,0.0,0.0,0.0,-0.0096997423097491,60.0,-16.258438110351562,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429016113281,0.0,0.0,9.705811680760236e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,0.0001022068900056,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,7.548967550974339e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0001022069336613,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0004848242388106,290.7337646484375,294.1499938964844,266.7200012207031,265.81036376953125,268.9183959960937,266.7996826171875,289.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857779481592388e-09,0.0010341445449739,-0.0248745419085025,0.0,0.0,0.0,-0.0096997423097491,60.0,-16.258438110351562,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,9.6898598712869e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,0.0001020389099721,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.536559860454872e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001020389536279,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004840274050366,290.7264404296875,294.1499938964844,266.6833190917969,265.774658203125,268.8778381347656,266.7655639648437,289.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324543109163,9.65900870397718e-09,0.0010324446484446,-0.0243541356176137,0.0,0.0,0.0,-0.0096012018620967,60.0,-16.24321746826172,-0.0,-7.267765056440112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286499023437,0.0,0.0,9.6898598712869e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,0.0001020389099721,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.536559860454872e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001020389536279,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0004840274050366,290.7264404296875,294.1499938964844,266.6833190917969,265.774658203125,268.8778381347656,266.7655639648437,289.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324543109163,9.65900870397718e-09,0.0010324446484446,-0.0243541356176137,0.0,0.0,0.0,-0.0096012018620967,60.0,-16.24321746826172,-0.0,-7.267765056440112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,9.680818038759752e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,0.0001019436895148,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,7.529527647420764e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001019437331706,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0004835757426917,290.71905517578125,294.1499938964844,266.64666748046875,265.7390441894531,268.83740234375,266.73101806640625,289.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546334389654021e-09,0.0010314809624105,-0.0240591336041688,0.0,0.0,0.0,-0.009545343928039,60.0,-16.23914909362793,-0.0,-7.254205769413602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,9.680818038759752e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,0.0001019436895148,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,7.529527647420764e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001019437331706,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0004835757426917,290.71905517578125,294.1499938964844,266.64666748046875,265.7390441894531,268.83740234375,266.73101806640625,289.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546334389654021e-09,0.0010314809624105,-0.0240591336041688,0.0,0.0,0.0,-0.009545343928039,60.0,-16.23914909362793,-0.0,-7.254205769413602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,9.678947390057148e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001019239934976,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,7.528072455897927e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001019240371533,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,0.0004834823484998,290.7116394042969,294.1499938964844,266.6099853515625,265.7035522460937,268.79705810546875,266.69598388671875,289.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103129085619,9.523012600709537e-09,0.0010312814265489,-0.0239980723708868,0.0,0.0,0.0,-0.0095337815582752,60.0,-16.246843338012695,-0.0,-7.251401257235558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
