time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003601074219,0.0,0.0,9.678947390057148e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,0.0001019239934976,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,7.528072455897927e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001019240371533,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983093261719,0.0,0.0,0.0004834823484998,290.7116394042969,294.1499938964844,266.6099853515625,265.7035522460937,268.79705810546875,266.69598388671875,289.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103129085619,9.523012600709537e-09,0.0010312814265489,-0.0239980723708868,0.0,0.0,0.0,-0.0095337815582752,60.0,-16.246843338012695,-0.0,-7.251401257235558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.680869698058814e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.0001019442352117,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.0,0.0,7.529567665187642e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001019442788674,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0004835783620364,290.7079162597656,294.1499938964844,266.5916748046875,265.6858215332031,268.77691650390625,266.6781921386719,289.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314955143257,9.546953450012552e-09,0.0010314859682694,-0.0240607559680938,0.0,0.0,0.0,-0.0095456494018435,60.0,-16.255491256713867,-0.0,-7.254280376400858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863220214844,0.0,0.0,9.684367978479712e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,0.0001019810733851,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,7.532288145739585e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001019811170408,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,0.0004837531014345,290.7041931152344,294.1499938964844,266.5733337402344,265.6681213378906,268.7567749023437,266.6602478027344,289.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318680433556,9.590528371461461e-09,0.0010318584972992,-0.0241748429834842,0.0,0.0,0.0,-0.0095672504976391,60.0,-16.266788482666016,-0.0,-7.259522760705296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,9.696999040897936e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001021140851662,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,7.542112871306017e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001021141288219,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0004843841015826,290.6966552734375,294.1499938964844,266.5366516113281,265.6327209472656,268.7165222167969,266.6239013671875,289.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332135716453,9.747893159328669e-09,0.0010332037927582,-0.0245868507772684,0.0,0.0,0.0,-0.0096452618017792,60.0,-16.29811668395996,-0.0,-7.27847080383981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,9.696999040897936e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001021140851662,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,7.542112871306017e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001021141288219,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0004843841015826,290.6966552734375,294.1499938964844,266.5366516113281,265.6327209472656,268.7165222167969,266.6239013671875,289.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332135716453,9.747893159328669e-09,0.0010332037927582,-0.0245868507772684,0.0,0.0,0.0,-0.0096452618017792,60.0,-16.29811668395996,-0.0,-7.27847080383981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,9.716595377540216e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0001023204386001,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,7.557353819720447e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001023204822558,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004853629507124,290.6890869140625,294.1499938964844,266.5,265.59735107421875,268.67626953125,266.586669921875,289.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353011311963,9.9920294260869e-09,0.0010352912358939,-0.0252260137349367,0.0,0.0,0.0,-0.0097662890329957,60.0,-16.34253692626953,-0.0,-7.307915694809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,9.716595377540216e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,0.0001023204386001,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,7.557353819720447e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001023204822558,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004853629507124,290.6890869140625,294.1499938964844,266.5,265.59735107421875,268.67626953125,266.586669921875,289.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353011311963,9.9920294260869e-09,0.0010352912358939,-0.0252260137349367,0.0,0.0,0.0,-0.0097662890329957,60.0,-16.34253692626953,-0.0,-7.307915694809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,9.731286991154776e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701721191406,0.0,0.0,0.0001024751545628,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,7.568781438749284e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0001024751982185,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.000486096862005,290.6845092773437,294.1499938964844,266.4779968261719,265.5761413574219,268.652099609375,266.56402587890625,289.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368664516136,1.017507322842448e-08,0.0010368562070652,-0.0257052164524793,0.0,0.0,0.0,-0.0098570315167307,60.0,-16.374067306518555,-0.0,-7.330031337460241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,9.742777911014856e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0001025961610139,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,7.577718497486785e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001025962046696,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0004866708477493,290.68145751953125,294.1499938964844,266.4633483886719,265.5619812011719,268.635986328125,266.5487060546875,289.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380906751379,1.0318237819717524e-08,0.0010380803141742,-0.0260800030082464,0.0,0.0,0.0,-0.0099280038848519,60.0,-16.398008346557617,-0.0,-7.347351527187129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,9.775265061762184e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,0.0001029382692649,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,7.602986443089321e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001029383056447,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0004882936482317,290.6737365722656,294.1499938964844,266.4266662597656,265.526611328125,268.5956115722656,266.5100402832031,289.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415518190711,1.0722993160072748e-08,0.0010415411088615,-0.0271395407617092,0.0,0.0,0.0,-0.0101286564022302,60.0,-16.464458465576172,-0.0,-7.396430845574288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,9.775265061762184e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,0.0001029382692649,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,7.602986443089321e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001029383056447,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0004882936482317,290.6737365722656,294.1499938964844,266.4266662597656,265.526611328125,268.5956115722656,266.5100402832031,289.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415518190711,1.0722993160072748e-08,0.0010415411088615,-0.0271395407617092,0.0,0.0,0.0,-0.0101286564022302,60.0,-16.464458465576172,-0.0,-7.396430845574288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233642578125,0.0,0.0,9.793707431526856e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,0.0001031324645737,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,7.617330265929922e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0001031325082294,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.000489214900881,290.6698608398437,294.1499938964844,266.4083251953125,265.5089111328125,268.5754089355469,266.490478515625,289.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435165604576,1.095276047635707e-08,0.0010435056174173,-0.0277409683912992,0.0,0.0,0.0,-0.010242560878396,60.0,-16.50139045715332,-0.0,-7.424363701602489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,9.815666999202222e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,0.0001033637163345,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,7.634409848833457e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0001033637527143,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0004903118242509,290.6659545898437,294.1499938964844,266.3900146484375,265.4912109375,268.55517578125,266.4707336425781,289.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045856042765,1.1226359397653596e-08,0.0010458448668941,-0.0284570902585983,0.0,0.0,0.0,-0.0103781949728727,60.0,-16.542211532592773,-0.0,-7.457694550794258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,9.87240782706067e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0001039612252498,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,7.678542169742286e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001039612689055,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0004931461880914,290.6581115722656,294.1499938964844,266.35333251953125,265.4557189941406,268.5146179199219,266.4306945800781,289.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519010247662,1.1933313892598107e-08,0.0010518891504034,-0.0303072798997163,0.0,0.0,0.0,-0.0107286581769585,60.0,-16.640531539916992,-0.0,-7.544162627937112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,9.87240782706067e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0001039612252498,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,7.678542169742286e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001039612689055,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0004931461880914,290.6581115722656,294.1499938964844,266.35333251953125,265.4557189941406,268.5146179199219,266.4306945800781,289.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519010247662,1.1933313892598107e-08,0.0010518891504034,-0.0303072798997163,0.0,0.0,0.0,-0.0107286581769585,60.0,-16.640531539916992,-0.0,-7.544162627937112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,9.946835052687676e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.000104744976852,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.73642968852073e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001047450205078,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0004968639696016,290.650146484375,294.1499938964844,266.3166809082031,265.420166015625,268.473876953125,266.3897399902344,289.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598305379971,1.2860634335254416e-08,0.0010598177323117,-0.0327337235212326,0.0,0.0,0.0,-0.0111883664503693,60.0,-16.767724990844727,-0.0,-7.658339029603668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,9.946835052687676e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.000104744976852,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.73642968852073e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001047450205078,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0004968639696016,290.650146484375,294.1499938964844,266.3166809082031,265.420166015625,268.473876953125,266.3897399902344,289.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598305379971,1.2860634335254416e-08,0.0010598177323117,-0.0327337235212326,0.0,0.0,0.0,-0.0111883664503693,60.0,-16.767724990844727,-0.0,-7.658339029603668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,0.000100360273791,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0001056842156685,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.8058015787974e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001056842593243,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0005013193003833,290.6420593261719,294.1499938964844,266.2799987792969,265.384521484375,268.4328308105469,266.3479919433594,289.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693335207179,1.3971934720302672e-08,0.0010693195508792,-0.035640824586153,0.0,0.0,0.0,-0.0117392819374799,60.0,-16.92355728149414,-0.0,-7.79629587555064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,0.000100360273791,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0001056842156685,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.8058015787974e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001056842593243,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0005013193003833,290.6420593261719,294.1499938964844,266.2799987792969,265.384521484375,268.4328308105469,266.3479919433594,289.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693335207179,1.3971934720302672e-08,0.0010693195508792,-0.035640824586153,0.0,0.0,0.0,-0.0117392819374799,60.0,-16.92355728149414,-0.0,-7.79629587555064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.0001013432265608,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001067193079506,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,7.882252975832671e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001067193516064,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.000506229349412,290.6338806152344,294.1499938964844,266.24334716796875,265.3487243652344,268.3915405273437,266.30584716796875,289.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196665259509246e-08,0.0010797914583235,-0.0388436168432235,0.0,0.0,0.0,-0.0123464297503232,60.0,-17.09908676147461,-0.0,-7.949758895620107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,0.0001013432265608,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001067193079506,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,7.882252975832671e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001067193516064,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.000506229349412,290.6338806152344,294.1499938964844,266.24334716796875,265.3487243652344,268.3915405273437,266.30584716796875,289.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196665259509246e-08,0.0010797914583235,-0.0388436168432235,0.0,0.0,0.0,-0.0123464297503232,60.0,-17.09908676147461,-0.0,-7.949758895620107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528991699219,0.0,0.0,0.0001018481052597,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001072509767254,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.921521319076419e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001072510131052,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.000508751370944,290.6297302246094,294.1499938964844,266.2250061035156,265.330810546875,268.3707580566406,266.2847900390625,289.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851859115064,1.582574071790077e-08,0.0010851700790226,-0.0404882654547691,0.0,0.0,0.0,-0.0126582877710461,60.0,-17.19194793701172,-0.0,-8.029164888512241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.000102350488305,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001077800043276,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,7.960595394251868e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001077800479833,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0005112608196213,290.62554931640625,294.1499938964844,266.2066650390625,265.3128356933594,268.3498840332031,266.2637939453125,289.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090538688004,1.6451703999109668e-08,0.0010905222734436,-0.0421244464814662,0.0,0.0,0.0,-0.0129686016589403,60.0,-17.285842895507812,-0.0,-8.108568749776168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0001033214502967,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001088024728232,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,8.036114741116762e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.000108802516479,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0005161109729669,290.6171264648437,294.1499938964844,266.1700134277344,265.2767639160156,268.3079528808594,266.22222900390625,289.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008844012394,1.7661525575363157e-08,0.0011008667061105,-0.0452858172357082,0.0,0.0,0.0,-0.013568359427154,60.0,-17.472309112548828,-0.0,-8.263142348141629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0001033214502967,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001088024728232,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,8.036114741116762e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.000108802516479,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0005161109729669,290.6171264648437,294.1499938964844,266.1700134277344,265.2767639160156,268.3079528808594,266.22222900390625,289.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008844012394,1.7661525575363157e-08,0.0011008667061105,-0.0452858172357082,0.0,0.0,0.0,-0.013568359427154,60.0,-17.472309112548828,-0.0,-8.263142348141629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.000104201499198,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001097292042686,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,8.104563312372193e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001097292479244,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0005205070483498,290.6085510253906,294.1499938964844,266.1333312988281,265.2405090332031,268.2657165527344,266.18145751953125,289.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500588357448,0.0,0.0,0.0,-0.014111965894699,60.0,-17.64838409423828,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.000104201499198,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001097292042686,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,8.104563312372193e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001097292479244,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0005205070483498,290.6085510253906,294.1499938964844,266.1333312988281,265.2405090332031,268.2657165527344,266.18145751953125,289.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500588357448,0.0,0.0,0.0,-0.014111965894699,60.0,-17.64838409423828,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001049483689712,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001105156989069,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,8.16265310277231e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001105157352867,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0005242378101684,290.5998840332031,294.1499938964844,266.0966796875,265.2040710449219,268.2232971191406,266.1414794921875,289.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.9688704000486723e-08,0.0011181998997926,-0.0505799651145935,0.0,0.0,0.0,-0.0145733132958412,60.0,-17.806964874267578,-0.0,-8.52541219842351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0001049483689712,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001105156989069,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,8.16265310277231e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001105157352867,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0005242378101684,290.5998840332031,294.1499938964844,266.0966796875,265.2040710449219,268.2232971191406,266.1414794921875,289.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118219573982,1.9688704000486723e-08,0.0011181998997926,-0.0505799651145935,0.0,0.0,0.0,-0.0145733132958412,60.0,-17.806964874267578,-0.0,-8.52541219842351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001055347165674,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.000111133151222,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,8.20825807750225e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,0.0005271667614579,290.5910949707031,294.1499938964844,266.0599975585937,265.1673889160156,268.18072509765625,266.1023254394531,289.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419314239461528e-08,0.0011244469787925,-0.0524870157241821,0.0,0.0,0.0,-0.0149355074390769,60.0,-17.940061569213867,-0.0,-8.620938984904569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001055347165674,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.000111133151222,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,8.20825807750225e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,0.0005271667614579,290.5910949707031,294.1499938964844,266.0599975585937,265.1673889160156,268.18072509765625,266.1023254394531,289.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.0419314239461528e-08,0.0011244469787925,-0.0524870157241821,0.0,0.0,0.0,-0.0149355074390769,60.0,-17.940061569213867,-0.0,-8.620938984904569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0001057610134012,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0001113714533858,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,8.22585861897096e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001113714897655,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0005282971542328,290.586669921875,294.1499938964844,266.0416564941406,265.14898681640625,268.1593933105469,266.0830078125,289.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.0701286018720573e-08,0.0011268581729382,-0.053222868591547,0.0,0.0,0.0,-0.0150752924382686,60.0,-17.996278762817383,-0.0,-8.657949024382108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.000105938022898,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0001115578561439,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,8.239626185968518e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001115578925237,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0005291813868097,290.58221435546875,294.1499938964844,266.0233459472656,265.1304931640625,268.1380615234375,266.0638732910156,289.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128765172325,2.0921843812971026e-08,0.0011287442175671,-0.0537983998656272,0.0,0.0,0.0,-0.0151846334338188,60.0,-18.0451602935791,-0.0,-8.686953378855834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001061450602719,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001117758729378,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,8.255728607764468e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0001117759093176,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0005302155623212,290.5732727050781,294.1499938964844,265.9866638183594,265.0933532714844,268.0954284667969,266.0260314941406,289.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179804576831884e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,-0.0153125179931521,60.0,-18.11873817443848,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001061450602719,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001117758729378,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,8.255728607764468e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0001117759093176,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0005302155623212,290.5732727050781,294.1499938964844,265.9866638183594,265.0933532714844,268.0954284667969,266.0260314941406,289.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179804576831884e-08,0.001130950404331,-0.0544714629650116,0.0,0.0,0.0,-0.0153125179931521,60.0,-18.11873817443848,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001061469665728,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,8.255877764895558e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.0001117779174819,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,0.0005302251083776,290.56427001953125,294.1499938964844,265.95001220703125,265.0559387207031,268.0528564453125,265.98883056640625,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182167131428293e-08,0.0011309711262583,-0.0544776245951652,0.0,0.0,0.0,-0.0153136914595961,60.0,-18.15634727478028,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001061469665728,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,8.255877764895558e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.0001117779174819,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,0.0005302251083776,290.56427001953125,294.1499938964844,265.95001220703125,265.0559387207031,268.0528564453125,265.98883056640625,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182167131428293e-08,0.0011309711262583,-0.0544776245951652,0.0,0.0,0.0,-0.0153136914595961,60.0,-18.15634727478028,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0001060057911672,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001116292187361,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,8.244896889664233e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0001116292551159,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0005295199225656,290.5552673339844,294.1499938964844,265.9154663085937,265.02020263671875,268.0104675292969,265.95269775390625,289.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.16351127624512,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0001060057911672,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0001116292187361,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,8.244896889664233e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0001116292551159,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0005295199225656,290.5552673339844,294.1499938964844,265.9154663085937,265.02020263671875,268.0104675292969,265.95269775390625,289.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.16351127624512,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
