time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001058063426171,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001114191836677,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,8.229383820435032e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.0001114192200475,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,0.0005285236402414,290.54620361328125,294.1499938964844,265.8850402832031,264.9881286621094,267.9683532714844,265.9193115234375,289.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.151830673217773,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001058063426171,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001114191836677,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,8.229383820435032e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.0001114192200475,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558837890625,0.0,0.0,0.0005285236402414,290.54620361328125,294.1499938964844,265.8850402832031,264.9881286621094,267.9683532714844,265.9193115234375,289.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.151830673217773,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001056843175319,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001112906829803,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,8.219893061323091e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,0.0001112907193601,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0005279140896163,290.5416564941406,294.1499938964844,265.8713073730469,264.973388671875,267.94744873046875,265.90399169921875,289.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.14030838012696,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001055504399118,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0001111497113015,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,8.209481165977195e-05,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0001111497476813,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,0.0005272454000078,290.537109375,294.1499938964844,265.8585510253906,264.9595031738281,267.9266052246094,265.889404296875,289.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.12617301940918,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.000105242288555,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001108252108679,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,8.185513434000313e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001108252472477,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,0.0005257060984149,290.52801513671875,294.1499938964844,265.8358154296875,264.9341735839844,267.88531494140625,265.86309814453125,289.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.088159561157227,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.000105242288555,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0001108252108679,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,8.185513434000313e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0001108252472477,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,0.0005257060984149,290.52801513671875,294.1499938964844,265.8358154296875,264.9341735839844,267.88531494140625,265.86309814453125,289.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.088159561157227,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0001048826889018,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001104465336538,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,8.157544652931392e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001104465700336,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0005239098682068,290.5188903808594,294.1499938964844,265.8166198730469,264.9120483398437,267.8445739746094,265.8406066894531,289.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.037710189819336,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0001048826889018,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001104465336538,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,8.157544652931392e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001104465700336,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0005239098682068,290.5188903808594,294.1499938964844,265.8166198730469,264.9120483398437,267.8445739746094,265.8406066894531,289.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.037710189819336,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001044739110511,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001100160734495,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,8.125750900944695e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001100161098293,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,0.0005218679434619,290.509765625,294.1499938964844,265.8008117675781,264.89288330078125,267.804443359375,265.82147216796875,289.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.97636604309082,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001044739110511,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001100160734495,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,8.125750900944695e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001100161098293,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,0.0005218679434619,290.509765625,294.1499938964844,265.8008117675781,264.89288330078125,267.804443359375,265.82147216796875,289.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.97636604309082,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001040184797602,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0001095364859793,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,8.090327901300043e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0001095365150831,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0005195930134505,290.5006408691406,294.1499938964844,265.7882080078125,264.8765869140625,267.7649841308594,265.8056945800781,289.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.903982162475586,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001040184797602,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0001095364859793,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,8.090327901300043e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0001095365150831,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0005195930134505,290.5006408691406,294.1499938964844,265.7882080078125,264.8765869140625,267.7649841308594,265.8056945800781,289.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.903982162475586,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0001037734109559,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001092784077627,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,8.071267075138167e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,0.0001092784441425,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0005183687899261,290.49609375,294.1499938964844,265.7830505371094,264.8694763183594,267.7455749511719,265.7990417480469,289.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,-0.0138474404811859,60.0,-17.863794326782227,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001035200621117,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0001090116202249,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,8.051562326727435e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0001090116566047,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0005171032971702,290.49151611328125,294.1499938964844,265.7785949707031,264.8630065917969,267.7262878417969,265.79296875,289.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909410357475,60.0,-17.821733474731445,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.000102985810372,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0001084490286302,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,8.010009332792833e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0001084490577341,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,0.0005144345923326,290.482421875,294.1499938964844,265.77178955078125,264.8519592285156,267.6883544921875,265.7830505371094,289.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.730518341064453,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.000102985810372,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0001084490286302,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,8.010009332792833e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,0.0001084490577341,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,0.0005144345923326,290.482421875,294.1499938964844,265.77178955078125,264.8519592285156,267.6883544921875,265.7830505371094,289.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.730518341064453,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001024235898512,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001078569839592,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,7.966280827531591e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.000107857013063,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0005116262473165,290.4732971191406,294.1499938964844,265.76763916015625,264.84332275390625,267.6512756347656,265.77593994140625,289.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.631317138671875,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001024235898512,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001078569839592,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,7.966280827531591e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.000107857013063,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0005116262473165,290.4732971191406,294.1499938964844,265.76763916015625,264.84332275390625,267.6512756347656,265.77593994140625,289.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.631317138671875,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001018455077428,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0001072482336894,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,7.921319047454745e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.0001072482627932,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0005087385652586,290.4642333984375,294.1499938964844,265.76593017578125,264.8369140625,267.6150817871094,265.7712707519531,289.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.526691436767578,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001018455077428,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0001072482336894,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,7.921319047454745e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,0.0001072482627932,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0005087385652586,290.4642333984375,294.1499938964844,265.76593017578125,264.8369140625,267.6150817871094,265.7712707519531,289.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.526691436767578,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0001012661741697,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001066381664713,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,7.876259769545868e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001066382028511,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.576171875,0.0,0.0,0.0005058447131887,290.45513916015625,294.1499938964844,265.7664489746094,264.83258056640625,267.5797119140625,265.768798828125,289.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.418813705444336,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0001012661741697,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0001066381664713,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,7.876259769545868e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001066382028511,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.576171875,0.0,0.0,0.0005058447131887,290.45513916015625,294.1499938964844,265.7664489746094,264.83258056640625,267.5797119140625,265.768798828125,289.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.418813705444336,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,0.0001009814077406,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0001063382951542,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,7.854111026972532e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,0.0001063383242581,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,0.0005044222925789,290.4506225585937,294.1499938964844,265.7675170898437,264.8311462402344,267.5624084472656,265.76837158203125,289.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745496379475752e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.364503860473633,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0001007026876322,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0001060447903,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,7.832433038856834e-05,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0001060448194039,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.0005030300235375,290.4460754394531,294.1499938964844,265.7690734863281,264.8302001953125,267.5453186035156,265.7684326171875,289.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.310483932495117,-0.0,-7.849538974369352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0001001731943688,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001054872118402,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,7.791250391164795e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.000105487240944,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0005003851256333,290.4370422363281,294.1499938964844,265.7735595703125,264.82958984375,267.51177978515625,265.7698974609375,289.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.20490837097168,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0001001731943688,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001054872118402,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,7.791250391164795e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.000105487240944,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0005003851256333,290.4370422363281,294.1499938964844,265.7735595703125,264.82958984375,267.51177978515625,265.7698974609375,289.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.20490837097168,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,9.969558595912532e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001049842612701,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,7.754102989565581e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0001049842903739,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0004979993682354,290.4280090332031,294.1499938964844,265.7797546386719,264.8305969238281,267.4791564941406,265.7731018066406,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.10543441772461,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366149902344,0.0,0.0,9.969558595912532e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001049842612701,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,7.754102989565581e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0001049842903739,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0004979993682354,290.4280090332031,294.1499938964844,265.7797546386719,264.8305969238281,267.4791564941406,265.7731018066406,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.10543441772461,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.928437793860212e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001045512399286,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,7.722119335085154e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001045512690325,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0004959452780894,290.4189758300781,294.1499938964844,265.7874755859375,264.8330993652344,267.4474182128906,265.7778625488281,289.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.014877319335938,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.928437793860212e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001045512399286,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,7.722119335085154e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001045512690325,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0004959452780894,290.4189758300781,294.1499938964844,265.7874755859375,264.8330993652344,267.4474182128906,265.7778625488281,289.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.014877319335938,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,9.894843969959766e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001041974828694,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.695991371292621e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001041975119733,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.000494267209433,290.4099426269531,294.1499938964844,265.7965087890625,264.8369140625,267.41656494140625,265.7840576171875,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212412414669416e-08,0.0010542785748839,-0.0310376267880201,0.0,0.0,0.0,-0.0108670340850949,60.0,-16.93548011779785,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,9.894843969959766e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001041974828694,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.695991371292621e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001041975119733,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362548828125,0.0,0.0,0.000494267209433,290.4099426269531,294.1499938964844,265.7965087890625,264.8369140625,267.41656494140625,265.7840576171875,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212412414669416e-08,0.0010542785748839,-0.0310376267880201,0.0,0.0,0.0,-0.0108670340850949,60.0,-16.93548011779785,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.880984725896268e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,0.0001040515417116,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,7.685212040087208e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001040515635395,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322570800781,0.0,0.0,0.0004935749457217,290.4053955078125,294.1499938964844,265.80145263671875,264.8392639160156,267.4014892578125,265.7876281738281,289.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105281395372,1.203972832541922e-08,0.0010528019629418,-0.0305857490748167,0.0,0.0,0.0,-0.0107814269140362,60.0,-16.90039825439453,-0.0,-7.557220982334911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,9.868743654806168e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0001039226335706,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,7.675690721953288e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0001039226626744,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0004929634742438,290.40087890625,294.1499938964844,265.8066711425781,264.8418884277344,267.3865966796875,265.79150390625,289.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515095200389,1.1887202333582536e-08,0.0010514976456761,-0.0301866047084331,0.0,0.0,0.0,-0.0107058128342032,60.0,-16.868032455444336,-0.0,-7.538507418303197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.849029447650536e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.000103715028672,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,7.660357368877158e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001037150577758,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202331542969,0.0,0.0,0.0004919787170365,290.391845703125,294.1499938964844,265.8178100585937,264.847900390625,267.3573913574219,265.80010986328125,289.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641557939867653e-08,0.001049397047609,-0.029543749988079,0.0,0.0,0.0,-0.0105840358883142,60.0,-16.811521530151367,-0.0,-7.50841735452923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.849029447650536e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.000103715028672,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,7.660357368877158e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001037150577758,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202331542969,0.0,0.0,0.0004919787170365,290.391845703125,294.1499938964844,265.8178100585937,264.847900390625,267.3573913574219,265.80010986328125,289.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641557939867653e-08,0.001049397047609,-0.029543749988079,0.0,0.0,0.0,-0.0105840358883142,60.0,-16.811521530151367,-0.0,-7.50841735452923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,9.833537478698418e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,0.0001035518944263,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,7.64830838306807e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001035519162542,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,0.0004912048461847,290.3827514648437,294.1499938964844,265.8297119140625,264.8547668457031,267.3290405273437,265.80975341796875,289.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.763774871826172,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,9.833537478698418e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,0.0001035518944263,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,7.64830838306807e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001035519162542,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,0.0004912048461847,290.3827514648437,294.1499938964844,265.8297119140625,264.8547668457031,267.3290405273437,265.80975341796875,289.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.763774871826172,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,9.820015111472458e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001034094966598,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,7.637790986336768e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001034095257637,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0004905294044874,290.3736572265625,294.1499938964844,265.8421936035156,264.8623352050781,267.3014831542969,265.8202819824219,289.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975839942693,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.720964431762695,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
