time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,9.820015111472458e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001034094966598,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,7.637790986336768e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001034095257637,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0004905294044874,290.3736572265625,294.1499938964844,265.8421936035156,264.8623352050781,267.3014831542969,265.8202819824219,289.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975839942693,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.720964431762695,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.80802287813276e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001032832151395,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,7.628463208675385e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0001032832369673,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.000489930389449,290.36456298828125,294.1499938964844,265.8550720214844,264.8704833984375,267.2746276855469,265.8314819335937,289.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130608434939404e-08,0.0010450279805809,-0.0282064732164144,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.680904388427734,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.80802287813276e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001032832151395,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,7.628463208675385e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0001032832369673,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.000489930389449,290.36456298828125,294.1499938964844,265.8550720214844,264.8704833984375,267.2746276855469,265.8314819335937,289.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130608434939404e-08,0.0010450279805809,-0.0282064732164144,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.680904388427734,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.8025135230273e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0001032251966535,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,7.624178397236392e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117614746094,0.0,0.0,0.0001032252257573,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0004896551836282,290.3599853515625,294.1499938964844,265.8616027832031,264.8747253417969,267.26153564453125,265.8373107910156,289.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196112488078e-08,0.0010444408981129,-0.0280267968773841,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.661895751953125,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.79740871116519e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,0.0001031714346027,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,7.620207907166332e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0001031714637065,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0004894001758657,290.3554077148437,294.1499938964844,265.8681640625,264.8790588378906,267.2486267089844,265.84326171875,289.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439079487696,1.0998349786461858e-08,0.0010438970057293,-0.0278602968901395,0.0,0.0,0.0,-0.0102651696652174,60.0,-16.643503189086914,-0.0,-7.429912329826038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.788085299078376e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001030732601066,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,7.612956687808037e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0001030732819344,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0004889344563707,290.34625244140625,294.1499938964844,265.8812866210937,264.88787841796875,267.22332763671875,265.8554077148437,289.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.088217782552192e-08,0.0010429036337882,-0.0275562182068824,0.0,0.0,0.0,-0.0102075785398483,60.0,-16.608217239379883,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.788085299078376e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001030732601066,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,7.612956687808037e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0001030732819344,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0004889344563707,290.34625244140625,294.1499938964844,265.8812866210937,264.88787841796875,267.22332763671875,265.8554077148437,289.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.088217782552192e-08,0.0010429036337882,-0.0275562182068824,0.0,0.0,0.0,-0.0102075785398483,60.0,-16.608217239379883,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,9.779939136933535e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001029874765663,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,7.606620783917606e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0001029875056701,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715881347656,0.0,0.0,0.0004885275848209,290.3370666503906,294.1499938964844,265.89422607421875,264.8968200683594,267.1988220214844,265.8677673339844,289.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.0780674131183332e-08,0.0010420356411486,-0.0272905249148607,0.0,0.0,0.0,-0.0101572582498192,60.0,-16.575258255004883,-0.0,-7.403437507491617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,9.779939136933535e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001029874765663,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,7.606620783917606e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0001029875056701,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715881347656,0.0,0.0,0.0004885275848209,290.3370666503906,294.1499938964844,265.89422607421875,264.8968200683594,267.1988220214844,265.8677673339844,289.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.0780674131183332e-08,0.0010420356411486,-0.0272905249148607,0.0,0.0,0.0,-0.0101572582498192,60.0,-16.575258255004883,-0.0,-7.403437507491617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,9.772712655831128e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001029113773256,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,7.601000106660649e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001029113991535,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,0.000488166580908,290.3278503417969,294.1499938964844,265.9068298339844,264.9057312011719,267.1749267578125,265.88018798828125,289.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412762640044,1.0690624385745195e-08,0.0010412656702101,-0.0270548108965158,0.0,0.0,0.0,-0.0101126171648502,60.0,-16.54408073425293,-0.0,-7.392499412617326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,9.772712655831128e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001029113773256,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,7.601000106660649e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001029113991535,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,0.000488166580908,290.3278503417969,294.1499938964844,265.9068298339844,264.9057312011719,267.1749267578125,265.88018798828125,289.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412762640044,1.0690624385745195e-08,0.0010412656702101,-0.0270548108965158,0.0,0.0,0.0,-0.0101126171648502,60.0,-16.54408073425293,-0.0,-7.392499412617326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,9.766212315298616e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001028429251164,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,7.595944043714553e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,0.0001028429469442,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0004878418985754,290.3186340332031,294.1499938964844,265.9188842773437,264.9144592285156,267.1517333984375,265.8924560546875,289.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609626954760644e-08,0.0010405729990452,-0.026842787861824,0.0,0.0,0.0,-0.0100724622607231,60.0,-16.51483726501465,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,9.766212315298616e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001028429251164,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,7.595944043714553e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,0.0001028429469442,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0004878418985754,290.3186340332031,294.1499938964844,265.9188842773437,264.9144592285156,267.1517333984375,265.8924560546875,289.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609626954760644e-08,0.0010405729990452,-0.026842787861824,0.0,0.0,0.0,-0.0100724622607231,60.0,-16.51483726501465,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.76320734480396e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73211669921875,0.0,0.0,0.0001028112819767,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,7.593607006128877e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.0001028113110805,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,0.0004876918101217,290.3139953613281,294.1499938964844,265.9246520996094,264.9187316894531,267.1404113769531,265.8984680175781,289.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402634507045,1.0572184017121344e-08,0.0010402528569102,-0.0267447736114263,0.0,0.0,0.0,-0.010053901001811,60.0,-16.500890731811523,-0.0,-7.378125133072899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,9.760296234162524e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0001027806283673,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227783203125,0.0,0.0,7.591342728119344e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0001027806501952,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468688964844,0.0,0.0,0.0004875463782809,290.3093566894531,294.1499938964844,265.93023681640625,264.9228515625,267.1292419433594,265.9043884277344,289.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399530874565,1.0535908145925532e-08,0.0010399426100775,-0.0266498140990734,0.0,0.0,0.0,-0.0100359171628952,60.0,-16.487268447875977,-0.0,-7.373724741910338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,9.754735947353764e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0001027220787364,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,7.587017898913473e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001027221005642,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0004872686695307,290.3000793457031,294.1499938964844,265.940673828125,264.9307861328125,267.1073608398437,265.9158630371094,289.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.461017608642578,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,9.754735947353764e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0001027220787364,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,7.587017898913473e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001027221005642,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.0004872686695307,290.3000793457031,294.1499938964844,265.940673828125,264.9307861328125,267.1073608398437,265.9158630371094,289.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.461017608642578,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,9.74936192505993e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0001026654790621,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,7.582837861264125e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,0.0001026655081659,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,0.0004870002157986,290.290771484375,294.1499938964844,265.95001220703125,264.93804931640625,267.0860595703125,265.9266662597656,289.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.435989379882812,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,9.74936192505993e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0001026654790621,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,7.582837861264125e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,0.0001026655081659,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,0.0004870002157986,290.290771484375,294.1499938964844,265.95001220703125,264.93804931640625,267.0860595703125,265.9266662597656,289.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.435989379882812,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.743998089106752e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0001026090030791,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,7.578666554763913e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.0001026090249069,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,0.0004867322859354,290.28143310546875,294.1499938964844,265.9595642089844,264.9462890625,267.0653076171875,265.9369201660156,289.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.411514282226562,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.743998089106752e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0001026090030791,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,7.578666554763913e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.0001026090249069,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,0.0004867322859354,290.28143310546875,294.1499938964844,265.9595642089844,264.9462890625,267.0653076171875,265.9369201660156,289.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.411514282226562,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,9.738575317896904e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0001025518940878,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,7.574448682134971e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001025519159156,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135131835937,0.0,0.0,0.0004864614165853,290.2720642089844,294.1499938964844,265.9707336425781,264.9571228027344,267.045166015625,265.947265625,289.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.386369705200195,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,9.738575317896904e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,0.0001025518940878,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,7.574448682134971e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001025519159156,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135131835937,0.0,0.0,0.0004864614165853,290.2720642089844,294.1499938964844,265.9707336425781,264.9571228027344,267.045166015625,265.947265625,289.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.386369705200195,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,9.735847561387344e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0001025231686071,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,7.572327012894675e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.000102523190435,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0004863251524511,290.2673645019531,294.1499938964844,265.97686767578125,264.96343994140625,267.0353698730469,265.95263671875,289.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.37339973449707,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,9.733111801324412e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001024943630909,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,7.570199522888288e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,0.0001024943849188,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,0.0004861885099671,290.2626953125,294.1499938964844,265.9833679199219,264.9703063964844,267.02569580078125,265.95819091796875,289.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.36018180847168,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,9.727622091304512e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001024365556077,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,7.565929990960285e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,0.0001024365774355,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,0.0004859143227804,290.2532653808594,294.1499938964844,265.9973449707031,264.9857177734375,267.0068054199219,265.969970703125,289.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.333030700683594,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,9.727622091304512e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.0001024365556077,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,7.565929990960285e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,0.0001024365774355,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,0.0004859143227804,290.2532653808594,294.1499938964844,265.9973449707031,264.9857177734375,267.0068054199219,265.969970703125,289.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.333030700683594,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,9.722120739752428e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,0.0001023786171572,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,7.561650272691622e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,0.0001023786389851,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,0.0004856394953094,290.24383544921875,294.1499938964844,266.0125732421875,265.0031433105469,266.9885559082031,265.9826965332031,289.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.304967880249023,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,9.722120739752428e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64324951171875,0.0,0.0,0.0001023786171572,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,7.561650272691622e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,0.0001023786389851,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,0.0004856394953094,290.24383544921875,294.1499938964844,266.0125732421875,265.0031433105469,266.9885559082031,265.9826965332031,289.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.304967880249023,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,9.71661793300882e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0001023206714307,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,7.55737055442296e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641174316406,0.0,0.0,0.0001023206932586,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0004853646387346,290.234375,294.1499938964844,266.0289306640625,265.0223999023437,266.970947265625,265.9964904785156,289.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.276105880737305,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,9.71661793300882e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314697265625,0.0,0.0,0.0001023206714307,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,7.55737055442296e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641174316406,0.0,0.0,0.0001023206932586,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0004853646387346,290.234375,294.1499938964844,266.0289306640625,265.0223999023437,266.970947265625,265.9964904785156,289.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.276105880737305,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,9.711124585010111e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001022628275677,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,7.553098112111911e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0001022628493956,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,0.0004850902187172,290.2248840332031,294.1499938964844,266.0462951660156,265.0433349609375,266.9539794921875,266.0112609863281,288.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.24654197692871,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,9.711124585010111e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001022628275677,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,7.553098112111911e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55322265625,0.0,0.0,0.0001022628493956,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711242675781,0.0,0.0,0.0004850902187172,290.2248840332031,294.1499938964844,266.0462951660156,265.0433349609375,266.9539794921875,266.0112609863281,288.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.24654197692871,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,9.708383731776848e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,0.0001022339638439,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61083984375,0.0,0.0,7.550966256530955e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0001022339856717,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0004849533142987,290.2201232910156,294.1499938964844,266.0552978515625,265.05438232421875,266.9457702636719,266.0190124511719,288.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.23153305053711,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,9.705648699309676e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,0.0001022051656036,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60498046875,0.0,0.0,7.54883949412033e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,0.0001022051874315,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,0.0004848167300224,290.2153625488281,294.1499938964844,266.06451416015625,265.0657653808594,266.93768310546875,266.0270080566406,288.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.21638298034668,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63525390625,0.0,0.0,9.700201189843938e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001021477946778,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.0,7.544601976405829e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314636230469,0.0,0.0,0.0001021478165057,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,0.0004845445801038,290.2058410644531,294.1499938964844,266.0835266113281,265.0895080566406,266.9220275878906,266.04364013671875,288.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.185712814331055,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63525390625,0.0,0.0,9.700201189843938e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001021477946778,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.0,7.544601976405829e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314636230469,0.0,0.0,0.0001021478165057,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,0.0004845445801038,290.2058410644531,294.1499938964844,266.0835266113281,265.0895080566406,266.9220275878906,266.04364013671875,288.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.185712814331055,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.694784239400178e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0001020907584461,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58160400390625,0.0,0.0,7.540389196947217e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52056884765625,0.0,0.0,0.000102090772998,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0004842740308959,290.1962890625,294.1499938964844,266.1031799316406,265.1143798828125,266.9070129394531,266.06109619140625,288.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.15464210510254,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.694784239400178e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0001020907584461,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58160400390625,0.0,0.0,7.540389196947217e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52056884765625,0.0,0.0,0.000102090772998,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0004842740308959,290.1962890625,294.1499938964844,266.1031799316406,265.1143798828125,266.9070129394531,266.06109619140625,288.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.15464210510254,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
