time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,9.689408034319058e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001020341369439,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,7.536206976510584e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001020341587718,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,0.0004840054607484,290.18670654296875,294.1499938964844,266.12335205078125,265.1402282714844,266.8926696777344,266.07928466796875,288.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652587174002749e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.123252868652344,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,9.689408034319058e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001020341369439,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,7.536206976510584e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096740722656,0.0,0.0,0.0001020341587718,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,0.0004840054607484,290.18670654296875,294.1499938964844,266.12335205078125,265.1402282714844,266.8926696777344,266.07928466796875,288.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652587174002749e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.123252868652344,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,9.684074757387862e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001019779811031,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55828857421875,0.0,0.0,7.5320596806705e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,0.0001019780029309,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0004837391024921,290.1770935058594,294.1499938964844,266.1439514160156,265.16680908203125,266.8789367675781,266.0980834960937,288.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.091642379760742,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,9.684074757387862e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001019779811031,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55828857421875,0.0,0.0,7.5320596806705e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,0.0001019780029309,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0004837391024921,290.1770935058594,294.1499938964844,266.1439514160156,265.16680908203125,266.8789367675781,266.0980834960937,288.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.091642379760742,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,9.6814263088163e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,0.0001019500850816,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,7.529999129474163e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,0.0001019501069094,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.000483606767375,290.1722717285156,294.1499938964844,266.15435791015625,265.18035888671875,266.872314453125,266.1076965332031,288.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769274532794,0.0,0.0,0.0,-0.009548713453114,60.0,-16.075780868530273,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,9.678791684564204e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001019223491312,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,7.527950219810009e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879150390625,0.0,0.0,0.0001019223636831,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193664550781,0.0,0.0,0.0004834751889575,290.16748046875,294.1499938964844,266.1648254394531,265.19403076171875,266.8658752441406,266.117431640625,288.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312583763152,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.059900283813477,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.673566819401458e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,0.0001018673210637,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,7.523885869886726e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001018673428916,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,0.0004832141858059,290.1578369140625,294.1499938964844,266.1858825683594,265.2216186523437,266.8534240722656,266.1371765136719,288.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.028125762939453,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.673566819401458e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,0.0001018673210637,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,7.523885869886726e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001018673428916,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,0.0004832141858059,290.1578369140625,294.1499938964844,266.1858825683594,265.2216186523437,266.8534240722656,266.1371765136719,288.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.028125762939453,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,9.668397979112342e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0001018128969008,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,7.51986590330489e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0001018129114527,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,0.000482956005726,290.1481628417969,294.1499938964844,266.2070007324219,265.2494812011719,266.841552734375,266.1572265625,288.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.996395111083984,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,9.668397979112342e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0001018128969008,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,7.51986590330489e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0001018129114527,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,0.000482956005726,290.1481628417969,294.1499938964844,266.2070007324219,265.2494812011719,266.841552734375,266.1572265625,288.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.996395111083984,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,9.663301170803608e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,0.0001017592221614,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,7.515901961596683e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0001017592439893,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,0.000482701434521,290.1384582519531,294.1499938964844,266.2280578613281,265.2773742675781,266.8303527832031,266.1774597167969,288.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.964820861816406,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,9.663301170803608e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,0.0001017592221614,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118408203125,0.0,0.0,7.515901961596683e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0001017592439893,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,0.000482701434521,290.1384582519531,294.1499938964844,266.2280578613281,265.2773742675781,266.8303527832031,266.1774597167969,288.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.964820861816406,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,9.658272756496444e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,0.0001017062677419,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,7.511991134379059e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.0001017062895698,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0004824502393603,290.1287536621094,294.1499938964844,266.2489318847656,265.3051147460937,266.8196716308594,266.19781494140625,288.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.933460235595703,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,9.658272756496444e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,0.0001017062677419,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,7.511991134379059e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.0001017062895698,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,0.0004824502393603,290.1287536621094,294.1499938964844,266.2489318847656,265.3051147460937,266.8196716308594,266.19781494140625,288.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290720965713,-0.0233215410262346,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.933460235595703,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,9.655792382545768e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,0.0001016801470541,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,7.510061550419778e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,0.000101680168882,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799377441406,0.0,0.0,0.000482326344354,290.1239013671875,294.1499938964844,266.2592468261719,265.31890869140625,266.8145751953125,266.2079772949219,288.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288171470165,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.917909622192385,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52606201171875,0.0,0.0,9.653330926084892e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,0.0001016542300931,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,7.508147245971486e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,0.0001016542519209,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,0.0004822034097742,290.1190185546875,294.1499938964844,266.2695007324219,265.33258056640625,266.8096008300781,266.2181396484375,288.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.90244960784912,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,9.648486593505368e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001016032183542,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,7.504379755118862e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0001016032329061,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0004819614114239,290.1092834472656,294.1499938964844,266.2896423339844,265.3595275878906,266.8000793457031,266.2383117675781,288.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.8718900680542,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,9.648486593505368e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001016032183542,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,7.504379755118862e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0001016032329061,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0004819614114239,290.1092834472656,294.1499938964844,266.2896423339844,265.3595275878906,266.8000793457031,266.2383117675781,288.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.8718900680542,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,9.643735393183306e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0001015531815937,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,7.500683568650857e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001015532034216,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0004817240987904,290.0995178222656,294.1499938964844,266.30926513671875,265.38580322265625,266.79107666015625,266.2582702636719,288.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.841802597045898,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,9.643735393183306e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0001015531815937,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,7.500683568650857e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0001015532034216,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,0.0004817240987904,290.0995178222656,294.1499938964844,266.30926513671875,265.38580322265625,266.79107666015625,266.2582702636719,288.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.841802597045898,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.489990234375,0.0,0.0,9.639118070481344e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,0.0001015045636449,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,7.497092883568257e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.0001015045781969,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.0004814934800378,290.0897216796875,294.1499938964844,266.3282470703125,265.41119384765625,266.7826232910156,266.27783203125,288.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.81242561340332,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.489990234375,0.0,0.0,9.639118070481344e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,0.0001015045636449,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,7.497092883568257e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.0001015045781969,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.0004814934800378,290.0897216796875,294.1499938964844,266.3282470703125,265.41119384765625,266.7826232910156,266.27783203125,288.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965975016355,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.81242561340332,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,9.634614980313928e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.0001014571389532,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,7.493590237572789e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001014571607811,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,0.0004812685074284,290.07989501953125,294.1499938964844,266.346435546875,265.435546875,266.7746276855469,266.2970275878906,288.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.783669471740724,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,9.634614980313928e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.0001014571389532,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,7.493590237572789e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001014571607811,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.239990234375,0.0,0.0,0.0004812685074284,290.07989501953125,294.1499938964844,266.346435546875,265.435546875,266.7746276855469,266.2970275878906,288.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.783669471740724,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,9.632430737838148e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0001014341396512,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,7.491891301469877e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001014341542031,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.000481159397168,290.0749816894531,294.1499938964844,266.3551940917969,265.4472961425781,266.77081298828125,266.3063659667969,288.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942622642393872e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.769654273986816,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,9.630279237171636e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,0.0001014114823192,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,7.490217831218615e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,0.0001014114968711,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.000481051945826,290.070068359375,294.1499938964844,266.3637390136719,265.45867919921875,266.7671203613281,266.3155822753906,288.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.755837440490724,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,9.626127575756982e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,7.486989488825202e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,0.000480844581034,290.0602111816406,294.1499938964844,266.3800354003906,265.4803771972656,266.7600402832031,266.3334350585937,288.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256560053676,8.864085465631888e-09,0.0010256471578031,-0.0222727414220571,0.0,0.0,0.0,-0.0092071238905191,60.0,-15.72899341583252,-0.0,-7.172373273078847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,9.626127575756982e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0001013677683658,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,7.486989488825202e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,0.0001013677829178,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,0.000480844581034,290.0602111816406,294.1499938964844,266.3800354003906,265.4803771972656,266.7600402832031,266.3334350585937,288.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256560053676,8.864085465631888e-09,0.0010256471578031,-0.0222727414220571,0.0,0.0,0.0,-0.0092071238905191,60.0,-15.72899341583252,-0.0,-7.172373273078847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,7.483902300009504e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,0.0001013259898172,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.0004806463257409,290.05035400390625,294.1499938964844,266.39520263671875,265.50048828125,266.7533569335937,266.3505554199219,288.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814629026687726e-09,0.0010252242209389,-0.0221432354301214,0.0,0.0,0.0,-0.0091826058924198,60.0,-15.70312213897705,-0.0,-7.166459425889117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,7.483902300009504e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575744628906,0.0,0.0,0.0001013259898172,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.0004806463257409,290.05035400390625,294.1499938964844,266.39520263671875,265.50048828125,266.7533569335937,266.3505554199219,288.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252330685034,8.814629026687726e-09,0.0010252242209389,-0.0221432354301214,0.0,0.0,0.0,-0.0091826058924198,60.0,-15.70312213897705,-0.0,-7.166459425889117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,9.618454350857064e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001012869615806,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,7.481021020794287e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,0.0001012869761325,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0004804612835869,290.0404663085937,294.1499938964844,266.4091186523437,265.518798828125,266.7470703125,266.3666381835937,288.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248383041471,8.768468617859071e-09,0.0010248295729979,-0.0220223627984523,0.0,0.0,0.0,-0.0091597223654389,60.0,-15.678628921508787,-0.0,-7.160941351003204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,9.618454350857064e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001012869615806,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,7.481021020794287e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,0.0001012869761325,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0004804612835869,290.0404663085937,294.1499938964844,266.4091186523437,265.518798828125,266.7470703125,266.3666381835937,288.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248383041471,8.768468617859071e-09,0.0010248295729979,-0.0220223627984523,0.0,0.0,0.0,-0.0091597223654389,60.0,-15.678628921508787,-0.0,-7.160941351003204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,9.614977170713246e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,0.0001012503416859,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,7.478316547349095e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001012503635138,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0004802875919267,290.0305480957031,294.1499938964844,266.42169189453125,265.53515625,266.7410888671875,266.38189697265625,288.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244677541777,8.725141498189261e-09,0.0010244590230286,-0.0219089072197675,0.0,0.0,0.0,-0.0091382432729005,60.0,-15.65520191192627,-0.0,-7.155764336630456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,9.614977170713246e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,0.0001012503416859,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,7.478316547349095e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001012503635138,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0004802875919267,290.0305480957031,294.1499938964844,266.42169189453125,265.53515625,266.7410888671875,266.38189697265625,288.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244677541777,8.725141498189261e-09,0.0010244590230286,-0.0219089072197675,0.0,0.0,0.0,-0.0091382432729005,60.0,-15.65520191192627,-0.0,-7.155764336630456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,9.613356087356806e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001012332722893,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,7.477055623894557e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,0.0001012332941172,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19049072265625,0.0,0.0,0.0004802066250704,290.0256042480469,294.1499938964844,266.4273986816406,265.5425109863281,266.7382507324219,266.3890686035156,288.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242949938401,8.704943432746859e-09,0.0010242863791063,-0.02185601554811,0.0,0.0,0.0,-0.0091282306239008,60.0,-15.644145011901855,-0.0,-7.153351333499813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,9.611820860300212e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37579345703125,0.0,0.0,0.0001012171051115,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,7.47586163925007e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.0001012171196634,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,0.0004801299364771,290.0206298828125,294.1499938964844,266.4327697753906,265.54931640625,266.7354736328125,266.3959045410156,288.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241314303129,8.685807628694421e-09,0.0010241226991638,-0.0218059066683053,0.0,0.0,0.0,-0.0091187441721558,60.0,-15.633463859558104,-0.0,-7.15106622806161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.609021071810277e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001011876302072,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,7.473683945136145e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141784667969,0.0,0.0,0.0001011876447591,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,0.0004799900925718,290.0106811523437,294.1499938964844,266.4422302246094,265.5611572265625,266.7301330566406,266.4086608886719,288.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238330578431,8.650927085795956e-09,0.0010238244431093,-0.0217145662754774,0.0,0.0,0.0,-0.0091014523059129,60.0,-15.61332893371582,-0.0,-7.146901026544583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,9.609021071810277e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001011876302072,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,7.473683945136145e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141784667969,0.0,0.0,0.0001011876447591,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768493652344,0.0,0.0,0.0004799900925718,290.0106811523437,294.1499938964844,266.4422302246094,265.5611572265625,266.7301330566406,266.4086608886719,288.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238330578431,8.650927085795956e-09,0.0010238244431093,-0.0217145662754774,0.0,0.0,0.0,-0.0091014523059129,60.0,-15.61332893371582,-0.0,-7.146901026544583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,9.60661272983998e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.000101162266219,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,7.471811113646254e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,0.0001011622807709,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0004798698064405,290.0007019042969,294.1499938964844,266.45001220703125,265.5704650878906,266.7250061035156,266.420166015625,288.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235764784738,8.620917313351129e-09,0.0010235677473247,-0.0216359812766313,0.0,0.0,0.0,-0.0090865744277834,60.0,-15.594831466674805,-0.0,-7.143318470070882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
