time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38262939453125,0.0,0.0,9.60661272983998e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.000101162266219,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,7.471811113646254e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,0.0001011622807709,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0004798698064405,290.0007019042969,294.1499938964844,266.45001220703125,265.5704650878906,266.7250061035156,266.420166015625,288.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235764784738,8.620917313351129e-09,0.0010235677473247,-0.0216359812766313,0.0,0.0,0.0,-0.0090865744277834,60.0,-15.594831466674805,-0.0,-7.143318470070882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,9.604651859262958e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001011416170513,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,7.47028534533456e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001011416316032,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585998535156,0.0,0.0,0.0004797718429472,289.99072265625,294.1499938964844,266.455810546875,265.5771484375,266.7201232910156,266.4301452636719,288.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233673965558,8.59647730777624e-09,0.001023358781822,-0.0215719826519489,0.0,0.0,0.0,-0.0090744588524103,60.0,-15.578359603881836,-0.0,-7.140401692140588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,9.604651859262958e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001011416170513,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,7.47028534533456e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924499511719,0.0,0.0,0.0001011416316032,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585998535156,0.0,0.0,0.0004797718429472,289.99072265625,294.1499938964844,266.455810546875,265.5771484375,266.7201232910156,266.4301452636719,288.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233673965558,8.59647730777624e-09,0.001023358781822,-0.0215719826519489,0.0,0.0,0.0,-0.0090744588524103,60.0,-15.578359603881836,-0.0,-7.140401692140588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,9.603286889614536e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.329833984375,0.0,0.0,0.000101127239759,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,7.46922378311865e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0001011272543109,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0004797036526724,289.980712890625,294.1499938964844,266.4595642089844,265.5813293457031,266.71539306640625,266.4384460449219,288.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232218774035,8.579461585611625e-09,0.0010232132626697,-0.021527424454689,0.0,0.0,0.0,-0.0090660229325294,60.0,-15.564216613769531,-0.0,-7.138370961001783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,9.603286889614536e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.329833984375,0.0,0.0,0.000101127239759,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,7.46922378311865e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0001011272543109,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0004797036526724,289.980712890625,294.1499938964844,266.4595642089844,265.5813293457031,266.71539306640625,266.4384460449219,288.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232218774035,8.579461585611625e-09,0.0010232132626697,-0.021527424454689,0.0,0.0,0.0,-0.0090660229325294,60.0,-15.564216613769531,-0.0,-7.138370961001783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529663085937,0.0,0.0,9.602940554032102e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0001011235945043,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,7.468954572686926e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,0.0001011236090562,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.000479686394101,289.9757080078125,294.1499938964844,266.460693359375,265.58251953125,266.71307373046875,266.4419250488281,288.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.57515214391924e-09,0.0010231763590127,-0.0215161386877298,0.0,0.0,0.0,-0.0090638874098658,60.0,-15.558113098144531,-0.0,-7.137856528061094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,9.602905629435554e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.318359375,0.0,0.0,0.0001011232234304,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,7.468927651643753e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,0.0001011232379823,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,0.0004796846478711,289.970703125,294.1499938964844,266.4613342285156,265.5830993652344,266.7107849121094,266.4449768066406,288.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574710719244651e-09,0.0010231726337224,-0.0215149819850921,0.0,0.0,0.0,-0.0090636676177382,60.0,-15.552748680114746,-0.0,-7.137803947898649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,9.60409815888852e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,0.0001011357817333,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,7.4698546086438e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0001011357962852,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0004797442234121,289.96063232421875,294.1499938964844,266.4611511230469,265.5825500488281,266.7062683105469,266.4498291015625,288.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023308141157,8.589564615135714e-09,0.0010232996428385,-0.0215538796037435,0.0,0.0,0.0,-0.0090710315853357,60.0,-15.54451847076416,-0.0,-7.139576752024368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,9.60409815888852e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,0.0001011357817333,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,7.4698546086438e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0001011357962852,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0004797442234121,289.96063232421875,294.1499938964844,266.4611511230469,265.5825500488281,266.7062683105469,266.4498291015625,288.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023308141157,8.589564615135714e-09,0.0010232996428385,-0.0215538796037435,0.0,0.0,0.0,-0.0090710315853357,60.0,-15.54451847076416,-0.0,-7.139576752024368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.60730030783452e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,0.0001011695057968,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,7.472345896530896e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,0.0001011695203487,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0004799041780643,289.9505615234375,294.1499938964844,266.45904541015625,265.5797424316406,266.70184326171875,266.4527587890625,288.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236492380499,8.629458037034965e-09,0.0010236406233161,-0.0216583479195833,0.0,0.0,0.0,-0.0090908082202076,60.0,-15.540773391723633,-0.0,-7.144338098896696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.60730030783452e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,0.0001011695057968,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,7.472345896530896e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,0.0001011695203487,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0004799041780643,289.9505615234375,294.1499938964844,266.45904541015625,265.5797424316406,266.70184326171875,266.4527587890625,288.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236492380499,8.629458037034965e-09,0.0010236406233161,-0.0216583479195833,0.0,0.0,0.0,-0.0090908082202076,60.0,-15.540773391723633,-0.0,-7.144338098896696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,9.613118891138583e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001012307766359,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,7.476870814571157e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,0.0001012307911878,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0004801948089152,289.9404602050781,294.1499938964844,266.4551086425781,265.5747985839844,266.6973876953125,266.4539489746094,288.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242690332233,8.701943166045112e-09,0.0010242603020742,-0.0218481589108705,0.0,0.0,0.0,-0.009126741439104,60.0,-15.541746139526367,-0.0,-7.15299321996099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115539550781,0.0,0.0,9.613118891138583e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,0.0001012307766359,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,7.476870814571157e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23809814453125,0.0,0.0,0.0001012307911878,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0004801948089152,289.9404602050781,294.1499938964844,266.4551086425781,265.5747985839844,266.6973876953125,266.4539489746094,288.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242690332233,8.701943166045112e-09,0.0010242603020742,-0.0218481589108705,0.0,0.0,0.0,-0.009126741439104,60.0,-15.541746139526367,-0.0,-7.15299321996099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,9.622050129109994e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.000101324825664,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,7.48381789890118e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,0.0001013248402159,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0004806409706361,289.93035888671875,294.1499938964844,266.44940185546875,265.5678100585937,266.69293212890625,266.4532775878906,288.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025220612064,8.813218599357242e-09,0.0010252117644995,-0.0221395436674356,0.0,0.0,0.0,-0.0091819046065211,60.0,-15.548651695251465,-0.0,-7.166290316718006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,9.622050129109994e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.000101324825664,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,7.48381789890118e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272033691406,0.0,0.0,0.0001013248402159,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0004806409706361,289.93035888671875,294.1499938964844,266.44940185546875,265.5678100585937,266.69293212890625,266.4532775878906,288.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025220612064,8.813218599357242e-09,0.0010252117644995,-0.0221395436674356,0.0,0.0,0.0,-0.0091819046065211,60.0,-15.548651695251465,-0.0,-7.166290316718006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,9.62758858804591e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,0.0001013831424643,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,7.488125265808776e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0001013831570162,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0004809176025446,289.9252624511719,294.1499938964844,266.4458923339844,265.5635681152344,266.6907043457031,266.4521789550781,288.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025810604915,8.882214075356387e-09,0.0010258016409352,-0.0223202127963304,0.0,0.0,0.0,-0.0092161083593964,60.0,-15.55454921722412,-0.0,-7.174541849508388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,9.63409329415299e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0001014516456052,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,7.493184239137918e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0001014516601571,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939025878906,0.0,0.0,0.0004812425468116,289.9201965332031,294.1499938964844,266.44195556640625,265.5588684082031,266.6884460449219,266.4505920410156,288.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265036253258,8.963257691618765e-09,0.001026494661346,-0.0225324258208274,0.0,0.0,0.0,-0.0092562846839427,60.0,-15.562119483947754,-0.0,-7.184240047308776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,9.649505227571352e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001016139431158,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,7.505171379307285e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,0.0001016139576677,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0004820124013349,289.9100036621094,294.1499938964844,266.4328308105469,265.5480651855469,266.6838684082031,266.4461364746094,288.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281455470249,9.155274760530574e-09,0.0010281364666298,-0.0230352152138948,0.0,0.0,0.0,-0.0093514751642942,60.0,-15.581557273864746,-0.0,-7.207243157836275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,9.649505227571352e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,0.0001016139431158,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,7.505171379307285e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,0.0001016139576677,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0004820124013349,289.9100036621094,294.1499938964844,266.4328308105469,265.5480651855469,266.6838684082031,266.4461364746094,288.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281455470249,9.155274760530574e-09,0.0010281364666298,-0.0230352152138948,0.0,0.0,0.0,-0.0093514751642942,60.0,-15.581557273864746,-0.0,-7.207243157836275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641906738281,0.0,0.0,9.668178972788156e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.0001018105831462,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,7.519695645896718e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,0.0001018105976982,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,0.000482945179101,289.8997802734375,294.1499938964844,266.4220886230469,265.5354919433594,266.6791687011719,266.4397277832031,288.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301350848749,9.387927768500504e-09,0.0010301256552338,-0.023644383996725,0.0,0.0,0.0,-0.0094668110832571,60.0,-15.607847213745115,-0.0,-7.235164645180704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641906738281,0.0,0.0,9.668178972788156e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.0001018105831462,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,7.519695645896718e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,0.0001018105976982,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,0.000482945179101,289.8997802734375,294.1499938964844,266.4220886230469,265.5354919433594,266.6791687011719,266.4397277832031,288.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301350848749,9.387927768500504e-09,0.0010301256552338,-0.023644383996725,0.0,0.0,0.0,-0.0094668110832571,60.0,-15.607847213745115,-0.0,-7.235164645180704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523193359375,0.0,0.0,9.689879516372456e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,0.000102039106423,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,7.536573684774339e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.0001020391209749,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,0.0004840292094741,289.8894958496094,294.1499938964844,266.4097900390625,265.521240234375,266.6743469238281,266.43133544921875,288.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324472095817,9.658302602133516e-09,0.00103243754711,-0.0243522878736257,0.0,0.0,0.0,-0.0096008460968732,60.0,-15.64036750793457,-0.0,-7.267680501854556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523193359375,0.0,0.0,9.689879516372456e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264099121094,0.0,0.0,0.000102039106423,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,7.536573684774339e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.0001020391209749,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,0.0004840292094741,289.8894958496094,294.1499938964844,266.4097900390625,265.521240234375,266.6743469238281,266.43133544921875,288.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324472095817,9.658302602133516e-09,0.00103243754711,-0.0243522878736257,0.0,0.0,0.0,-0.0096008460968732,60.0,-15.64036750793457,-0.0,-7.267680501854556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,9.714102634461597e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.000102294186945,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,7.555414049420506e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.000102294194221,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0004852392012253,289.87921142578125,294.1499938964844,266.3959655761719,265.50543212890625,266.6693725585937,266.4212341308594,288.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350280208513,9.960095859185005e-09,0.0010350180091336,-0.0251424144953489,0.0,0.0,0.0,-0.0097504584118723,60.0,-15.678057670593262,-0.0,-7.30406100046821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,9.714102634461597e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.000102294186945,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,7.555414049420506e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.000102294194221,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0004852392012253,289.87921142578125,294.1499938964844,266.3959655761719,265.50543212890625,266.6693725585937,266.4212341308594,288.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350280208513,9.960095859185005e-09,0.0010350180091336,-0.0251424144953489,0.0,0.0,0.0,-0.0097504584118723,60.0,-15.678057670593262,-0.0,-7.30406100046821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,9.727023279992864e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,0.0001024302400765,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,7.565462874481454e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,0.0001024302546284,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,0.0004858846077695,289.8740234375,294.1499938964844,266.38848876953125,265.4969482421875,266.66680908203125,266.4154357910156,288.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364046320319,1.0121073756863552e-08,0.0010363945038989,-0.0255638509988784,0.0,0.0,0.0,-0.009830261580646,60.0,-15.69902801513672,-0.0,-7.323503581346813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,9.740408859215675e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.0001025711972033,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,7.57587404223159e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.0001025712117552,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,0.0004865532391704,289.86883544921875,294.1499938964844,266.38067626953125,265.4881286621094,266.6641845703125,266.4091186523437,288.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378307197242,1.0287844354195386e-08,0.0010378204751759,-0.0260004382580518,0.0,0.0,0.0,-0.0099129360169172,60.0,-15.721061706542969,-0.0,-7.343673047444099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,9.768195013748482e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,0.0001028637998388,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,7.597485819132999e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,0.0001028638143907,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0004879412299487,289.8584289550781,294.1499938964844,266.3639831542969,265.46942138671875,266.6587829589844,266.39532470703125,288.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.06340429795182e-08,0.0010407806839793,-0.0269067008048295,0.0,0.0,0.0,-0.0100845610722899,60.0,-15.76772117614746,-0.0,-7.385630595990733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,9.768195013748482e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,0.0001028637998388,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,7.597485819132999e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,0.0001028638143907,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370178222656,0.0,0.0,0.0004879412299487,289.8584289550781,294.1499938964844,266.3639831542969,265.46942138671875,266.6587829589844,266.39532470703125,288.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.06340429795182e-08,0.0010407806839793,-0.0269067008048295,0.0,0.0,0.0,-0.0100845610722899,60.0,-15.76772117614746,-0.0,-7.385630595990733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,9.796884842216969e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001031659194268,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,7.619799725944176e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001031659267027,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02734375,0.0,0.0,0.0004893743316642,289.84796142578125,294.1499938964844,266.3459167480469,265.44940185546875,266.6531066894531,266.37957763671875,288.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991490384526514e-08,0.0010438370518386,-0.0278423428535461,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.817584991455078,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,9.796884842216969e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001031659194268,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,7.619799725944176e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001031659267027,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02734375,0.0,0.0,0.0004893743316642,289.84796142578125,294.1499938964844,266.3459167480469,265.44940185546875,266.6531066894531,266.37957763671875,288.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991490384526514e-08,0.0010438370518386,-0.0278423428535461,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.817584991455078,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,9.825820598052816e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001034706219797,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,7.642305718036368e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01763916015625,0.0,0.0,0.0004908197443,289.83746337890625,294.1499938964844,266.3265991210937,265.4281921386719,266.6471862792969,266.3622741699219,288.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352009998688573e-08,0.0010469198459759,-0.0287859551608562,0.0,0.0,0.0,-0.0104404874145984,60.0,-15.869224548339844,-0.0,-7.47302664194649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,9.825820598052816e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001034706219797,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,7.642305718036368e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01763916015625,0.0,0.0,0.0004908197443,289.83746337890625,294.1499938964844,266.3265991210937,265.4281921386719,266.6471862792969,266.3622741699219,288.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352009998688573e-08,0.0010469198459759,-0.0287859551608562,0.0,0.0,0.0,-0.0104404874145984,60.0,-15.869224548339844,-0.0,-7.47302664194649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,9.854516974883154e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,0.0001037728070514,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,7.664624718017876e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0001037728216033,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0004922531661577,289.826904296875,294.1499938964844,266.3059997558594,265.4058837890625,266.6410217285156,266.3436279296875,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.170954444518202e-08,0.0010499769123271,-0.0297216791659593,0.0,0.0,0.0,-0.0106177320703864,60.0,-15.921833992004396,-0.0,-7.516739231050451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,9.854516974883154e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,0.0001037728070514,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,7.664624718017876e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0001037728216033,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0004922531661577,289.826904296875,294.1499938964844,266.3059997558594,265.4058837890625,266.6410217285156,266.3436279296875,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.170954444518202e-08,0.0010499769123271,-0.0297216791659593,0.0,0.0,0.0,-0.0106177320703864,60.0,-15.921833992004396,-0.0,-7.516739231050451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,9.868564666248858e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0001039207418216,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,7.675551023567095e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0001039207563735,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0004929549177177,289.8216247558594,294.1499938964844,266.2952575683594,265.3943176269531,266.6377868652344,266.33367919921875,288.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514854220673,1.1884573325460224e-08,0.0010514735477045,-0.030179725959897,0.0,0.0,0.0,-0.0107045015320181,60.0,-15.948236465454102,-0.0,-7.538184831901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,9.88234532997012e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448059082031,0.0,0.0,0.0001040658535202,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,7.686269236728549e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055603027344,0.0,0.0,0.0001040658680722,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.0004936432815156,289.8163146972656,294.1499938964844,266.28424072265625,265.3825378417969,266.634521484375,266.3233642578125,288.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529537685215,1.2056267983950876e-08,0.001052941661328,-0.0306290332227945,0.0,0.0,0.0,-0.01078961789608,60.0,-15.974542617797852,-0.0,-7.559251713473716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,9.908663196256384e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,0.0001043430020217,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,7.706738688284531e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09429931640625,0.0,0.0,0.0001043430092977,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,0.0004949579015374,289.8056640625,294.1499938964844,266.2613220214844,265.3582458496094,266.6277160644531,266.3018493652344,288.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557578643783,1.2384174574719964e-08,0.0010557455243542,-0.0314870774745941,0.0,0.0,0.0,-0.0109521746635437,60.0,-16.0263614654541,-0.0,-7.599567908300743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,9.908663196256384e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,0.0001043430020217,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,7.706738688284531e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09429931640625,0.0,0.0,0.0001043430092977,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,0.0004949579015374,289.8056640625,294.1499938964844,266.2613220214844,265.3582458496094,266.6277160644531,266.3018493652344,288.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557578643783,1.2384174574719964e-08,0.0010557455243542,-0.0314870774745941,0.0,0.0,0.0,-0.0109521746635437,60.0,-16.0263614654541,-0.0,-7.599567908300743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
