time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,9.932782995747402e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,0.0001045969911501,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,7.725499017396942e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.000104597005702,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0004961627419106,289.79498291015625,294.1499938964844,266.2373352050781,265.3331298828125,266.62060546875,266.27899169921875,288.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583279654383,1.268469596027444e-08,0.0010583152761682,-0.0322734005749225,0.0,0.0,0.0,-0.0111011555418372,60.0,-16.075910568237305,-0.0,-7.636610632744123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,9.932782995747402e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,0.0001045969911501,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,7.725499017396942e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.000104597005702,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0004961627419106,289.79498291015625,294.1499938964844,266.2373352050781,265.3331298828125,266.62060546875,266.27899169921875,288.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583279654383,1.268469596027444e-08,0.0010583152761682,-0.0322734005749225,0.0,0.0,0.0,-0.0111011555418372,60.0,-16.075910568237305,-0.0,-7.636610632744123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,9.95396767393686e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,0.0001048200792865,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,7.74197542341426e-05,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001048200938384,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0004972210153937,289.78424072265625,294.1499938964844,266.2123107910156,265.3072814941406,266.61309814453125,266.2549743652344,288.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605851421132,1.2948643934862504e-08,0.0010605722200125,-0.0329639799892902,0.0,0.0,0.0,-0.0112320063635706,60.0,-16.122087478637695,-0.0,-7.669219570516361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,9.95396767393686e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,0.0001048200792865,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,7.74197542341426e-05,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001048200938384,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0004972210153937,289.78424072265625,294.1499938964844,266.2123107910156,265.3072814941406,266.61309814453125,266.2549743652344,288.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605851421132,1.2948643934862504e-08,0.0010605722200125,-0.0329639799892902,0.0,0.0,0.0,-0.0112320063635706,60.0,-16.122087478637695,-0.0,-7.669219570516361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,9.972232510335743e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.0001050124119501,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,7.756181003060192e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.000105012426502,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,0.0004981333622708,289.77349853515625,294.1499938964844,266.18634033203125,265.28076171875,266.6052551269531,266.2299194335937,288.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625312570482,1.3176205904130713e-08,0.0010625181021168,-0.033559326082468,0.0,0.0,0.0,-0.0113448183983564,60.0,-16.16453742980957,-0.0,-7.69738903727557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,9.972232510335743e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.0001050124119501,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,7.756181003060192e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.000105012426502,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,0.0004981333622708,289.77349853515625,294.1499938964844,266.18634033203125,265.28076171875,266.6052551269531,266.2299194335937,288.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625312570482,1.3176205904130713e-08,0.0010625181021168,-0.033559326082468,0.0,0.0,0.0,-0.0113448183983564,60.0,-16.16453742980957,-0.0,-7.69738903727557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,9.980104368878528e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.0001050953069352,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899353027344,0.0,0.0,7.762303721392527e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0001050953214871,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,0.0004985265550203,289.7680969238281,294.1499938964844,266.1730041503906,265.2673034667969,266.6011962890625,266.217041015625,288.46661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063370029442,1.3274286558839776e-08,0.0010633567580953,-0.0338159129023551,0.0,0.0,0.0,-0.0113934408873319,60.0,-16.184112548828125,-0.0,-7.70954571294169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,9.987177327275276e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,0.0001051697909133,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,7.767805072944611e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489501953125,0.0,0.0,0.0001051698054652,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,0.0004988798755221,289.7626953125,294.1499938964844,266.159423828125,265.2536926269531,266.5970458984375,266.2039489746094,288.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641237022355,1.3362411621642424e-08,0.0010641103144735,-0.0340464487671852,0.0,0.0,0.0,-0.0114371282979846,60.0,-16.202573776245117,-0.0,-7.720476702388623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,9.998965833801776e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,0.0001052939260262,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,7.776974234730005e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001052939405781,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,0.0004994687624275,289.7518615722656,294.1499938964844,266.13165283203125,265.22613525390625,266.5884704589844,266.1771240234375,288.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065379823558,1.3509287910551393e-08,0.0010653663193807,-0.0344306677579879,0.0,0.0,0.0,-0.0115099418908357,60.0,-16.23615837097168,-0.0,-7.738712781701906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,9.998965833801776e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,0.0001052939260262,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,7.776974234730005e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,0.0001052939405781,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93829345703125,0.0,0.0,0.0004994687624275,289.7518615722656,294.1499938964844,266.13165283203125,265.22613525390625,266.5884704589844,266.1771240234375,288.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065379823558,1.3509287910551393e-08,0.0010653663193807,-0.0344306677579879,0.0,0.0,0.0,-0.0115099418908357,60.0,-16.23615837097168,-0.0,-7.738712781701906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0001000766205834,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0001053855012287,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,7.78373796492815e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001053855157806,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,0.0004999031079933,289.7409973144531,294.1499938964844,266.10308837890625,265.1982116699219,266.5794982910156,266.14947509765625,288.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663064895197,1.3617632355078513e-08,0.0010662928689271,-0.034714076668024,0.0,0.0,0.0,-0.0115636531263589,60.0,-16.265243530273438,-0.0,-7.752178987630033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,0.0001000766205834,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0001053855012287,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,7.78373796492815e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,0.0001053855157806,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,0.0004999031079933,289.7409973144531,294.1499938964844,266.10308837890625,265.1982116699219,266.5794982910156,266.14947509765625,288.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663064895197,1.3617632355078513e-08,0.0010662928689271,-0.034714076668024,0.0,0.0,0.0,-0.0115636531263589,60.0,-16.265243530273438,-0.0,-7.752178987630033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713195800781,0.0,0.0,0.0001001363198156,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0001054483727784,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,7.78838075348176e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,0.0001054483800544,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,0.0005002013640478,289.7301330566406,294.1499938964844,266.0737609863281,265.16998291015625,266.5701904296875,266.1211242675781,288.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669425828382,1.36920128568363e-08,0.0010669288458302,-0.0349086411297321,0.0,0.0,0.0,-0.0116005269810557,60.0,-16.290342330932617,-0.0,-7.761430254049628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713195800781,0.0,0.0,0.0001001363198156,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0001054483727784,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,7.78838075348176e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,0.0001054483800544,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180603027344,0.0,0.0,0.0005002013640478,289.7301330566406,294.1499938964844,266.0737609863281,265.16998291015625,266.5701904296875,266.1211242675781,288.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669425828382,1.36920128568363e-08,0.0010669288458302,-0.0349086411297321,0.0,0.0,0.0,-0.0116005269810557,60.0,-16.290342330932617,-0.0,-7.761430254049628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,0.0001001705022645,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001054843669408,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,7.791039388393983e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0001054843814927,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,0.0005003720871172,289.71923828125,294.1499938964844,266.0437316894531,265.1415405273437,266.5604553222656,266.0920104980469,288.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673068463802,1.3734598347525662e-08,0.0010672931093722,-0.0350200347602367,0.0,0.0,0.0,-0.0116216382011771,60.0,-16.31132698059082,-0.0,-7.766729481772927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,0.0001001705022645,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001054843669408,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,7.791039388393983e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0001054843814927,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,0.0005003720871172,289.71923828125,294.1499938964844,266.0437316894531,265.1415405273437,266.5604553222656,266.0920104980469,288.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673068463802,1.3734598347525662e-08,0.0010672931093722,-0.0350200347602367,0.0,0.0,0.0,-0.0116216382011771,60.0,-16.31132698059082,-0.0,-7.766729481772927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0001001799319055,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0001054942986229,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306396484375,0.0,0.0,7.791772804921493e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,0.0001054943058989,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,0.0005004192353226,289.7137756347656,294.1499938964844,266.0284729003906,265.1272888183594,266.5554504394531,266.0772399902344,288.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746345395304616e-08,0.0010673935757949,-0.0350507609546184,0.0,0.0,0.0,-0.0116274617612361,60.0,-16.32065773010254,-0.0,-7.768191068180388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,0.0001001842247205,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.0001054988169926,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,7.792106771375984e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001054988242685,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,0.0005004406557418,289.70831298828125,294.1499938964844,266.0130615234375,265.1130065917969,266.5503234863281,266.0622863769531,288.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751688676677531e-08,0.0010674393270164,-0.0350647382438182,0.0,0.0,0.0,-0.0116301113739609,60.0,-16.329242706298828,-0.0,-7.768856136181057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001001793280011,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0001054936583386,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128479003906,0.0,0.0,7.791726238792762e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,0.0001054936728905,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,0.0005004162085242,289.6973876953125,294.1499938964844,265.9818115234375,265.0844421386719,266.53985595703125,266.0320129394531,288.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674007935449,1.3745582450042091e-08,0.0010673870565369,-0.0350487679243087,0.0,0.0,0.0,-0.0116270845755934,60.0,-16.34449005126953,-0.0,-7.76809656599653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001001793280011,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0001054936583386,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128479003906,0.0,0.0,7.791726238792762e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,0.0001054936728905,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,0.0005004162085242,289.6973876953125,294.1499938964844,265.9818115234375,265.0844421386719,266.53985595703125,266.0320129394531,288.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674007935449,1.3745582450042091e-08,0.0010673870565369,-0.0350487679243087,0.0,0.0,0.0,-0.0116270845755934,60.0,-16.34449005126953,-0.0,-7.76809656599653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0001001613854896,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,0.0001054747626767,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,7.790330710122362e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001054747772286,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0005003265687264,289.6864624023437,294.1499938964844,265.95001220703125,265.0559387207031,266.5289306640625,266.00115966796875,288.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723219893790885e-08,0.0010671959025785,-0.034990269690752,0.0,0.0,0.0,-0.0116159981116652,60.0,-16.357337951660156,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0001001613854896,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,0.0001054747626767,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,7.790330710122362e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001054747772286,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0005003265687264,289.6864624023437,294.1499938964844,265.95001220703125,265.0559387207031,266.5289306640625,266.00115966796875,288.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723219893790885e-08,0.0010671959025785,-0.034990269690752,0.0,0.0,0.0,-0.0116159981116652,60.0,-16.357337951660156,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.0001001344207907,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0001054463718901,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,7.788233051542193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.000105446379166,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,0.000500191876199,289.6755065917969,294.1499938964844,265.917236328125,265.0271911621094,266.51763916015625,265.9696960449219,288.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.368885040283203,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,0.0001001344207907,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,0.0001054463718901,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,7.788233051542193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.000105446379166,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,0.000500191876199,289.6755065917969,294.1499938964844,265.917236328125,265.0271911621094,266.51763916015625,265.9696960449219,288.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.368885040283203,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001001048512989,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,0.0001054152307915,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,7.785933121340349e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0001054152453434,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,0.0005000442033633,289.66455078125,294.1499938964844,265.8830261230469,264.997802734375,266.5058898925781,265.937255859375,288.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.38041114807129,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001001048512989,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,0.0001054152307915,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,7.785933121340349e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0001054152453434,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85693359375,0.0,0.0,0.0005000442033633,289.66455078125,294.1499938964844,265.8830261230469,264.997802734375,266.5058898925781,265.937255859375,288.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.38041114807129,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,0.0001000900447252,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.0001053996384143,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,7.784782064845785e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404602050781,0.0,0.0,0.0001053996529662,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,0.0004999702214263,289.6590576171875,294.1499938964844,265.8653564453125,264.9828186035156,266.4998474121094,265.9206237792969,288.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.38640022277832,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,0.0001000758711597,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001053847154253,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,7.783679029671475e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0001053847227012,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,0.0004998994409106,289.6535949707031,294.1499938964844,265.8473205566406,264.9676818847656,266.4936828613281,265.9036865234375,288.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.39268684387207,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0001000499469228,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,0.0001053574160323,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,7.781662861816585e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233093261719,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,0.0004997699288651,289.6426086425781,294.1499938964844,265.8101501464844,264.9367370605469,266.4810791015625,265.8689270019531,288.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.40624237060547,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0001000499469228,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,0.0001053574160323,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,7.781662861816585e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233093261719,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,0.0004997699288651,289.6426086425781,294.1499938964844,265.8101501464844,264.9367370605469,266.4810791015625,265.8689270019531,288.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.40624237060547,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001000291595119,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,0.0001053355226758,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,7.780046144034714e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0001053355372278,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,0.000499666086398,289.6316223144531,294.1499938964844,265.7714538574219,264.9049072265625,266.46795654296875,265.8326721191406,288.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558446809724956e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.42160415649414,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001000291595119,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,0.0001053355226758,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,7.780046144034714e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0001053355372278,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,0.000499666086398,289.6316223144531,294.1499938964844,265.7714538574219,264.9049072265625,266.46795654296875,265.8326721191406,288.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558446809724956e-08,0.0010657870443537,-0.0345592610538005,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.42160415649414,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.0001000141710392,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001053197411238,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,7.778880535624921e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0001053197483997,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0004995912313461,289.6206359863281,294.1499938964844,265.7312316894531,264.8721008300781,266.4543762207031,265.79510498046875,288.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.438772201538086,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.0001000141710392,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001053197411238,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,7.778880535624921e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0001053197483997,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0004995912313461,289.6206359863281,294.1499938964844,265.7312316894531,264.8721008300781,266.4543762207031,265.79510498046875,288.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.438772201538086,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0001000067713903,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,0.0001053119485732,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,7.77830500737764e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0001053119558491,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0004995542694814,289.609619140625,294.1499938964844,265.689453125,264.83819580078125,266.44024658203125,265.7558288574219,288.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.458389282226562,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0001000067713903,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,0.0001053119485732,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,7.77830500737764e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0001053119558491,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0004995542694814,289.609619140625,294.1499938964844,265.689453125,264.83819580078125,266.44024658203125,265.7558288574219,288.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.458389282226562,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9318542480469,0.0,0.0,0.0001000053161988,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136047363281,0.0,0.0,0.0001053104206221,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,7.77819223003462e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833312988281,0.0,0.0,0.000105310427898,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0004995469935238,289.6041259765625,294.1499938964844,265.66796875,264.8208312988281,266.4329833984375,265.7357177734375,288.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.46890640258789,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.0001000064003164,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001053115629474,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,7.778275903547183e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775939941406,0.0,0.0,0.0001053115702234,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,0.0004995524068363,289.5986022949219,294.1499938964844,265.6460876464844,264.8031921386719,266.4255676269531,265.7151184082031,288.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530078390999734e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.480144500732422,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.000105319355498,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,7.778852159390226e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0004995894269086,289.58758544921875,294.1499938964844,265.60113525390625,264.7669372558594,266.410400390625,265.6729431152344,288.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35392967948178e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.504117965698242,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
