time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,0.000105319355498,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,7.778852159390226e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661804199219,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0004995894269086,289.58758544921875,294.1499938964844,265.60113525390625,264.7669372558594,266.410400390625,265.6729431152344,288.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.35392967948178e-08,0.0010656232479959,-0.0345091670751571,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.504117965698242,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001053351734299,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,7.780019950587302e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001053351807058,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,0.0004996644565835,289.5765380859375,294.1499938964844,265.5545654296875,264.7293701171875,266.3946228027344,265.6290283203125,288.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.530729293823242,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0001053351734299,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,7.780019950587302e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001053351807058,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,0.0004996644565835,289.5765380859375,294.1499938964844,265.5545654296875,264.7293701171875,266.3946228027344,265.6290283203125,288.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.530729293823242,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0001000521660898,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,0.0001053597516147,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,7.781835302012041e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,0.0001053597588906,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,0.0004997810465283,289.56549072265625,294.1499938964844,265.50634765625,264.6903991699219,266.378173828125,265.5832824707031,288.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.560007095336914,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,0.0001000521660898,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,0.0001053597516147,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,7.781835302012041e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,0.0001053597588906,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,0.0004997810465283,289.56549072265625,294.1499938964844,265.50634765625,264.6903991699219,266.378173828125,265.5832824707031,288.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.560007095336914,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775329589844,0.0,0.0,0.0001000822012429,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0001053913802024,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85906982421875,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0001053913947544,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0004999311058782,289.554443359375,294.1499938964844,265.4564819335937,264.64996337890625,266.3612060546875,265.5361022949219,288.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.59130096435547,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775329589844,0.0,0.0,0.0001000822012429,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0001053913802024,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85906982421875,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0001053913947544,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,0.0004999311058782,289.554443359375,294.1499938964844,265.4564819335937,264.64996337890625,266.3612060546875,265.5361022949219,288.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.59130096435547,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715209960937,0.0,0.0,0.0001001003038254,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544616699219,0.0,0.0,0.0001054104432114,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,7.7855795098003e-05,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,0.0001054104504873,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,0.0005000215023756,289.54888916015625,294.1499938964844,265.430908203125,264.6291809082031,266.3524475097656,265.51177978515625,288.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.60809326171875,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,0.0001001198615995,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0001054310414474,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,7.787100912537426e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,0.0001054310487234,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,0.0005001192330382,289.5433349609375,294.1499938964844,265.4049072265625,264.60797119140625,266.3435363769531,265.487060546875,288.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.625375747680664,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,0.0001001649652607,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,0.0001054785316227,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,7.790608651703224e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,0.0001054785461747,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,0.000500344496686,289.5322570800781,294.1499938964844,265.3516540527344,264.5643615722656,266.3251342773437,265.4361877441406,288.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761726514682e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.661922454833984,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,0.0001001649652607,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,0.0001054785316227,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,7.790608651703224e-05,290.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,0.0001054785461747,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,0.000500344496686,289.5322570800781,294.1499938964844,265.3516540527344,264.5643615722656,266.3251342773437,265.4361877441406,288.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372761726514682e-08,0.0010672332718968,-0.0350017733871936,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.661922454833984,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,7.794592238496989e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223815917969,0.0,0.0,0.0005006003775633,289.5211486816406,294.1499938964844,265.2966613769531,264.51904296875,266.3061828613281,265.38385009765625,288.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.70049285888672,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84136962890625,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236083984375,0.0,0.0,7.794592238496989e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223815917969,0.0,0.0,0.0005006003775633,289.5211486816406,294.1499938964844,265.2966613769531,264.51904296875,266.3061828613281,265.38385009765625,288.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791430220067014e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.70049285888672,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,7.799138984410092e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0001055940301739,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,0.0005008923471905,289.510009765625,294.1499938964844,265.2398986816406,264.4718933105469,266.2864074707031,265.3294677734375,288.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864253745055066e-08,0.0010684016160666,-0.0353591702878475,0.0,0.0,0.0,-0.0116859134286642,60.0,-16.74187660217285,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,7.799138984410092e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0001055940301739,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118835449219,0.0,0.0,0.0005008923471905,289.510009765625,294.1499938964844,265.2398986816406,264.4718933105469,266.2864074707031,265.3294677734375,288.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864253745055066e-08,0.0010684016160666,-0.0353591702878475,0.0,0.0,0.0,-0.0116859134286642,60.0,-16.74187660217285,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011779785156,0.0,0.0,0.0001056622786563,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,0.0001056622859323,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,0.0005012160982005,289.4988708496094,294.1499938964844,265.181396484375,264.42291259765625,266.2659912109375,265.2734680175781,288.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.78542137145996,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011779785156,0.0,0.0,0.0001056622786563,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,0.0001056622859323,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,0.0005012160982005,289.4988708496094,294.1499938964844,265.181396484375,264.42291259765625,266.2659912109375,265.2734680175781,288.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.78542137145996,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,0.0001003748475341,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,0.0001056995533872,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,7.806932990206406e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.0001056995606631,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0005013929330743,289.4932861328125,294.1499938964844,265.1514892578125,264.3976745605469,266.25543212890625,265.24462890625,288.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.80830955505371,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001004114674287,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.0001057381159625,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,7.809781527612358e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001057381232385,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0005015758215449,289.4877014160156,294.1499938964844,265.12109375,264.3719787597656,266.2447204589844,265.2154541015625,288.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.83164405822754,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.00010582197865,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,7.815975550329313e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.000105821985926,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,0.0005019736709073,289.4765319824219,294.1499938964844,265.0589904785156,264.3190002441406,266.2226867675781,265.1555480957031,288.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.880428314208984,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.00010582197865,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,7.815975550329313e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.000105821985926,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,0.0005019736709073,289.4765319824219,294.1499938964844,265.0589904785156,264.3190002441406,266.2226867675781,265.1555480957031,288.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.880428314208984,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,7.822757470421493e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,0.000105913815787,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,0.0005024092388339,289.46533203125,294.1499938964844,264.9950256347656,264.2639465332031,266.199951171875,265.093994140625,288.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.931564331054688,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655944824219,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,7.822757470421493e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,0.000105913815787,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66973876953125,0.0,0.0,0.0005024092388339,289.46533203125,294.1499938964844,264.9950256347656,264.2639465332031,266.199951171875,265.093994140625,288.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.931564331054688,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0001006746606435,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.00010601527174,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,7.830251706764102e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284240722656,0.0,0.0,0.0001060152790159,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.000502890557982,289.4541320800781,294.1499938964844,264.9292297363281,264.20672607421875,266.1763610839844,265.0303649902344,288.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362655953448213e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.985794067382812,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0001006746606435,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.00010601527174,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525634765625,0.0,0.0,7.830251706764102e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284240722656,0.0,0.0,0.0001060152790159,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.000502890557982,289.4541320800781,294.1499938964844,264.9292297363281,264.20672607421875,266.1763610839844,265.0303649902344,288.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362655953448213e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.985794067382812,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001007820246741,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418518066406,0.0,0.0,0.0001061283255694,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,7.8386023233179e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,0.0001061283401213,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,0.0005034268833696,289.4429016113281,294.1499938964844,264.8615417480469,264.1472473144531,266.1518249511719,264.9646301269531,288.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496426281596086e-08,0.0010738067794591,-0.0370125584304332,0.0,0.0,0.0,-0.01199930626899,60.0,-17.043256759643555,-0.0,-7.861833495326209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001007820246741,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418518066406,0.0,0.0,0.0001061283255694,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,7.8386023233179e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,0.0001061283401213,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,0.0005034268833696,289.4429016113281,294.1499938964844,264.8615417480469,264.1472473144531,266.1518249511719,264.9646301269531,288.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073821214959,1.4496426281596086e-08,0.0010738067794591,-0.0370125584304332,0.0,0.0,0.0,-0.01199930626899,60.0,-17.043256759643555,-0.0,-7.861833495326209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0001008392646326,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,0.0001061885996023,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347717285156,0.0,0.0,7.843053754186258e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,0.0001061886068782,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.0005037127994,289.437255859375,294.1499938964844,264.8269958496094,264.1166381835937,266.1392517089844,264.9311218261719,288.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567739015092233e-08,0.0010744164464995,-0.0371990501880645,0.0,0.0,0.0,-0.0120346583425998,60.0,-17.073017120361328,-0.0,-7.870765017514715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.0001009003754006,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0001062529554474,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,7.847807137295604e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.0001062529627233,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0005040180403739,289.431640625,294.1499938964844,264.7919921875,264.08544921875,266.12646484375,264.8970642089844,288.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643879886477862e-08,0.0010750674409791,-0.037398163229227,0.0,0.0,0.0,-0.012072404846549,60.0,-17.103731155395508,-0.0,-7.880307606455973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0001010333871818,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.0001063930249074,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169494628906,0.0,0.0,7.858152821427211e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0001063930321834,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,0.0005046824808232,289.4203491210937,294.1499938964844,264.7204895019531,264.0212707519531,266.1003112792969,264.8276062011719,288.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764993494376,1.4809609538701808e-08,0.0010764845646917,-0.0378315486013889,0.0,0.0,0.0,-0.0121545633301138,60.0,-17.16773223876953,-0.0,-7.901097376361579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0001010333871818,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,0.0001063930249074,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169494628906,0.0,0.0,7.858152821427211e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,0.0001063930321834,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,0.0005046824808232,289.4203491210937,294.1499938964844,264.7204895019531,264.0212707519531,266.1003112792969,264.8276062011719,288.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764993494376,1.4809609538701808e-08,0.0010764845646917,-0.0378315486013889,0.0,0.0,0.0,-0.0121545633301138,60.0,-17.16773223876953,-0.0,-7.901097376361579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205505371094,0.0,0.0,0.0001011823769658,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001065499163814,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,7.869741239119321e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,0.0001065499309333,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0005054267239756,289.4090576171875,294.1499938964844,264.64703369140625,263.95465087890625,266.0731201171875,264.755859375,288.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078086788766,1.499524771020333e-08,0.0010780717711895,-0.0383169651031494,0.0,0.0,0.0,-0.0122465910390019,60.0,-17.236190795898438,-0.0,-7.924417388949223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205505371094,0.0,0.0,0.0001011823769658,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001065499163814,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,7.869741239119321e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,0.0001065499309333,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0005054267239756,289.4090576171875,294.1499938964844,264.64703369140625,263.95465087890625,266.0731201171875,264.755859375,288.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078086788766,1.499524771020333e-08,0.0010780717711895,-0.0383169651031494,0.0,0.0,0.0,-0.0122465910390019,60.0,-17.236190795898438,-0.0,-7.924417388949223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001013506553135,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0001067271296051,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,7.882829231675714e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,0.000106727136881,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,0.0005062673008069,289.397705078125,294.1499938964844,264.5716552734375,263.8854675292969,266.0450744628906,264.68212890625,288.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798795847222,1.52049182133851e-08,0.0010798644507303,-0.0388651937246322,0.0,0.0,0.0,-0.012350533157587,60.0,-17.308847427368164,-0.0,-7.950797709099788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001013506553135,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941833496094,0.0,0.0,0.0001067271296051,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,7.882829231675714e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,0.000106727136881,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,0.0005062673008069,289.397705078125,294.1499938964844,264.5716552734375,263.8854675292969,266.0450744628906,264.68212890625,288.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798795847222,1.52049182133851e-08,0.0010798644507303,-0.0388651937246322,0.0,0.0,0.0,-0.012350533157587,60.0,-17.308847427368164,-0.0,-7.950797709099788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,0.000101541809272,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.0001069284189725,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,7.897696923464537e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0001069284262484,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.0005072221974842,289.3863525390625,294.1499938964844,264.4942626953125,263.813720703125,266.0160522460937,264.606201171875,288.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819162707775,1.5443090362055045e-08,0.0010819007875397,-0.0394879020750522,0.0,0.0,0.0,-0.0124686043709516,60.0,-17.386775970458984,-0.0,-7.980816718600181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,0.000101541809272,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.0001069284189725,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,7.897696923464537e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589050292969,0.0,0.0,0.0001069284262484,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.594970703125,0.0,0.0,0.0005072221974842,289.3863525390625,294.1499938964844,264.4942626953125,263.813720703125,266.0160522460937,264.606201171875,288.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819162707775,1.5443090362055045e-08,0.0010819007875397,-0.0394879020750522,0.0,0.0,0.0,-0.0124686043709516,60.0,-17.386775970458984,-0.0,-7.980816718600181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,0.0001016463138512,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,0.0001070384678314,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,7.905824895715341e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,0.0001070384751074,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895690917969,0.0,0.0,0.0005077442037872,289.38067626953125,294.1499938964844,264.454833984375,263.77685546875,266.00115966796875,264.5673522949219,288.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830296669155,1.5573299094739923e-08,0.0010830140672624,-0.0398283153772354,0.0,0.0,0.0,-0.0125331534072756,60.0,-17.428010940551758,-0.0,-7.997252282621049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,0.0001017584072542,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0001071565056918,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,7.914542948128656e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0001071565129677,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,0.0005083041032776,289.3749694824219,294.1499938964844,264.4148864746094,263.73931884765625,265.9859619140625,264.5279235839844,288.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842238552868,1.5712961598524092e-08,0.0010842081392183,-0.0401934310793876,0.0,0.0,0.0,-0.0126023888587951,60.0,-17.470693588256836,-0.0,-8.014899322006387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
