time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001020047056954,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0001074158717528,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,7.933699816931039e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,0.0001074158790288,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0005095344386063,289.3635559082031,294.1499938964844,264.3334655761719,263.66217041015625,265.9549255371094,264.4475402832031,288.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868480894714,1.6019848558812555e-08,0.001086832024157,-0.0409956648945808,0.0,0.0,0.0,-0.0127545250579714,60.0,-17.560590744018555,-0.0,-8.053745403913126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001020047056954,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0001074158717528,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,7.933699816931039e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,0.0001074158790288,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0005095344386063,289.3635559082031,294.1499938964844,264.3334655761719,263.66217041015625,265.9549255371094,264.4475402832031,288.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868480894714,1.6019848558812555e-08,0.001086832024157,-0.0409956648945808,0.0,0.0,0.0,-0.0127545250579714,60.0,-17.560590744018555,-0.0,-8.053745403913126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.000102285433968,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0001077114866347,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,7.955534238135442e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,0.0001077114939107,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,0.0005109367193654,289.3520812988281,294.1499938964844,264.25,263.582275390625,265.9227294921875,264.3647155761719,288.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898390319198,1.6369627431345183e-08,0.0010898226173594,-0.0419099293649196,0.0,0.0,0.0,-0.0129279242828488,60.0,-17.658123016357422,-0.0,-8.098135140244268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596984863281,0.0,0.0,0.000102285433968,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0001077114866347,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,7.955534238135442e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,0.0001077114939107,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624389648437,0.0,0.0,0.0005109367193654,289.3520812988281,294.1499938964844,264.25,263.582275390625,265.9227294921875,264.3647155761719,288.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898390319198,1.6369627431345183e-08,0.0010898226173594,-0.0419099293649196,0.0,0.0,0.0,-0.0129279242828488,60.0,-17.658123016357422,-0.0,-8.098135140244268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,0.0001026208265102,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,0.0001080646761693,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,7.981620001373813e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,0.0001080646834452,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,0.0005126120522618,289.340576171875,294.1499938964844,264.1632385253906,263.4986877441406,265.88946533203125,264.2791748046875,288.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934122838079,1.6787524259598285e-08,0.0010933955200016,-0.0430021025240421,0.0,0.0,0.0,-0.0131350914016366,60.0,-17.765098571777344,-0.0,-8.151328501071475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,0.0001026208265102,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,0.0001080646761693,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,7.981620001373813e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,0.0001080646834452,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,0.0005126120522618,289.340576171875,294.1499938964844,264.1632385253906,263.4986877441406,265.88946533203125,264.2791748046875,288.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934122838079,1.6787524259598285e-08,0.0010933955200016,-0.0430021025240421,0.0,0.0,0.0,-0.0131350914016366,60.0,-17.765098571777344,-0.0,-8.151328501071475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0001030309867928,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,0.0001084965915651,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,8.0135214375332e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002197265625,0.0,0.0,0.0001084965988411,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0005146609037183,289.3290100097656,294.1499938964844,264.0721435546875,263.4107666015625,265.8548889160156,264.189697265625,288.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977822821587,1.7298583898650577e-08,0.0010977650526911,-0.0443375520408153,0.0,0.0,0.0,-0.0133884418755769,60.0,-17.887107849121094,-0.0,-8.216617430889529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,0.0001030309867928,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,0.0001084965915651,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,8.0135214375332e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002197265625,0.0,0.0,0.0001084965988411,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,0.0005146609037183,289.3290100097656,294.1499938964844,264.0721435546875,263.4107666015625,265.8548889160156,264.189697265625,288.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977822821587,1.7298583898650577e-08,0.0010977650526911,-0.0443375520408153,0.0,0.0,0.0,-0.0133884418755769,60.0,-17.887107849121094,-0.0,-8.216617430889529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0001032620639307,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.0001087399286916,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,8.031494508031756e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,0.0001087399359676,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,0.0005158152198418,289.3232116699219,294.1499938964844,264.02508544921875,263.36529541015625,265.837158203125,264.1434631347656,287.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002442333847,1.7586513578748963e-08,0.0011002266546711,-0.0450898371636867,0.0,0.0,0.0,-0.0135311791673302,60.0,-17.953582763671875,-0.0,-8.253515204614814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228332519531,0.0,0.0,0.0001035131135722,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.0001090042933356,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60888671875,0.0,0.0,8.051020267885178e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,0.0001090043006115,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,0.0005170692456886,289.3173828125,294.1499938964844,263.9770202636719,263.31884765625,265.8191223144531,264.0961303710937,287.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102918991819,1.789932113638315e-08,0.0011029010638594,-0.0459070354700088,0.0,0.0,0.0,-0.0136862490326166,60.0,-18.02414894104004,-0.0,-8.293694975236576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.0001040690694935,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.000109589745989,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,8.09426128398627e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.000109589753265,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,0.0005198463913984,289.30572509765625,294.1499938964844,263.878173828125,263.2231750488281,265.78204345703125,263.99822998046875,287.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592055894828263e-08,0.0011088238097727,-0.0477164648473262,0.0,0.0,0.0,-0.0140296639874577,60.0,-18.17729759216309,-0.0,-8.383022986890867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.0001040690694935,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.000109589745989,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,8.09426128398627e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.000109589753265,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,0.0005198463913984,289.30572509765625,294.1499938964844,263.878173828125,263.2231750488281,265.78204345703125,263.99822998046875,287.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.8592055894828263e-08,0.0011088238097727,-0.0477164648473262,0.0,0.0,0.0,-0.0140296639874577,60.0,-18.17729759216309,-0.0,-8.383022986890867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0001047005716827,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,0.0001102547466871,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,8.143378363456577e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.000110254753963,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0005230008391663,289.2939453125,294.1499938964844,263.7758483886719,263.1240539550781,265.7433776855469,263.8955993652344,287.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155707761645,1.9378928683977392e-08,0.0011155513348057,-0.0497712194919586,0.0,0.0,0.0,-0.0144197465851902,60.0,-18.34819602966309,-0.0,-8.48506971351526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0001047005716827,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,0.0001102547466871,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,8.143378363456577e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,0.000110254753963,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0005230008391663,289.2939453125,294.1499938964844,263.7758483886719,263.1240539550781,265.7433776855469,263.8955993652344,287.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155707761645,1.9378928683977392e-08,0.0011155513348057,-0.0497712194919586,0.0,0.0,0.0,-0.0144197465851902,60.0,-18.34819602966309,-0.0,-8.48506971351526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854187011719,0.0,0.0,0.0001054058229783,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001109974109567,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,8.198231080314144e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0001109974182327,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.0005265237414278,289.2821044921875,294.1499938964844,263.6703491210937,263.02178955078125,265.7032470703125,263.7891540527344,287.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.534311294555664,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854187011719,0.0,0.0,0.0001054058229783,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0001109974109567,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,8.198231080314144e-05,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0001109974182327,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.0005265237414278,289.2821044921875,294.1499938964844,263.6703491210937,263.02178955078125,265.7032470703125,263.7891540527344,287.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257703070569733e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553866893053,60.0,-18.534311294555664,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001061836301232,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0001118164800573,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,8.258727029897273e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001118164873332,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0005304090445861,289.2701721191406,294.1499938964844,263.5619812011719,262.9166564941406,265.6614990234375,263.67889404296875,287.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.737211227416992,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001061836301232,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,0.0001118164800573,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596008300781,0.0,0.0,8.258727029897273e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001118164873332,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0005304090445861,289.2701721191406,294.1499938964844,263.5619812011719,262.9166564941406,265.6614990234375,263.67889404296875,287.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.737211227416992,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,0.0001066000986611,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001122550456784,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,8.291119593195617e-05,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,0.0001122550529544,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.0005324893863871,289.2641906738281,294.1499938964844,263.5068359375,262.86309814453125,265.6399230957031,263.6224365234375,287.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.1745842460063614e-08,0.0011357875773683,-0.0559480898082256,0.0,0.0,0.0,-0.0155931115150451,60.0,-18.84490966796875,-0.0,-8.795741024414384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.0,0.0,0.0001070308571797,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.000112708650704,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,8.324622467625886e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,0.0001127086579799,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,0.0005346410907804,289.2581481933594,294.1499938964844,263.4510498046875,262.8089294433594,265.6180114746094,263.5653381347656,287.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259354808415e-08,0.0011403765529394,-0.0573479868471622,0.0,0.0,0.0,-0.0158591978251934,60.0,-18.95572853088379,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472412109375,0.0,0.0,0.0001079419234883,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,0.000113668051199,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,8.39548374642618e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.000113668058475,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,0.0005391921149566,289.2460021972656,294.1499938964844,263.3378295898437,262.6989440917969,265.57275390625,263.44891357421875,287.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219941943883,60.0,-19.189327239990234,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472412109375,0.0,0.0,0.0001079419234883,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,0.000113668051199,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,8.39548374642618e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.000113668058475,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,0.0005391921149566,289.2460021972656,294.1499938964844,263.3378295898437,262.6989440917969,265.57275390625,263.44891357421875,287.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219941943883,60.0,-19.189327239990234,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0001089096404029,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0001146870999946,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,8.4707498899661e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,0.0001146871072705,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0005440260283648,289.2337646484375,294.1499938964844,263.2226257324219,262.58697509765625,265.5257263183594,263.3301086425781,287.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197878032922,60.0,-19.43646812438965,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0001089096404029,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0001146870999946,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,8.4707498899661e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,0.0001146871072705,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,0.0005440260283648,289.2337646484375,294.1499938964844,263.2226257324219,262.58697509765625,265.5257263183594,263.3301086425781,287.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197878032922,60.0,-19.43646812438965,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,0.0001099236833397,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,0.0001157549340859,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,8.549620542908087e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,0.0001157549413619,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.0,0.0,0.0005490913754329,289.22137451171875,294.1499938964844,263.105712890625,262.4732971191406,265.47686767578125,263.2093811035156,287.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.69570541381836,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,0.0001099236833397,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,0.0001157549340859,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,8.549620542908087e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,0.0001157549413619,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.0,0.0,0.0005490913754329,289.22137451171875,294.1499938964844,263.105712890625,262.4732971191406,265.47686767578125,263.2093811035156,287.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.69570541381836,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,8.63107925397344e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0001168578310171,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.0005543230217881,289.2088928222656,294.1499938964844,262.9873962402344,262.35821533203125,265.4261474609375,263.0870666503906,287.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932037860155,60.0,-19.965011596679688,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,0.0001168578310171,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,8.63107925397344e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0001168578310171,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,0.0005543230217881,289.2088928222656,294.1499938964844,262.9873962402344,262.35821533203125,265.4261474609375,263.0870666503906,287.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932037860155,60.0,-19.965011596679688,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,0.0001115026097977,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,0.000117417621368,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,8.672425610711798e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,0.000117417628644,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4199523925781,0.0,0.0,0.000556978455279,289.2025756835937,294.1499938964844,262.92779541015625,262.3002624511719,265.4000244140625,263.02545166015625,287.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.10273170471192,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49481201171875,0.0,0.0,0.0001120359302149,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48358154296875,0.0,0.0,0.0001179792379844,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,8.713906572666019e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001179792452603,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,0.0005596425035037,289.1962585449219,294.1499938964844,262.8679504394531,262.2420349121094,265.3734130859375,262.963623046875,287.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.24185371398925,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001191003611893,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,8.796712063485757e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0001191003684652,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,0.000564960646443,289.1835021972656,294.1499938964844,262.7476806640625,262.125,265.31884765625,262.8394775390625,287.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.522445678710938,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0001191003611893,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,8.796712063485757e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,0.0001191003684652,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,0.000564960646443,289.1835021972656,294.1499938964844,262.7476806640625,262.125,265.31884765625,262.8394775390625,287.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.522445678710938,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.0001202010389533,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,8.878007793100551e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,0.0005701817572116,289.1706237792969,294.1499938964844,262.6268920898437,262.0074462890625,265.2623596191406,262.7149353027344,287.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.80371284484864,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,0.0001202010389533,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,8.878007793100551e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,0.0005701817572116,289.1706237792969,294.1499938964844,262.6268920898437,262.0074462890625,265.2623596191406,262.7149353027344,287.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.80371284484864,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.0001212602219311,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,8.956238889368251e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,0.0001212602292071,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0005752060678787,289.1576232910156,294.1499938964844,262.505859375,261.8896484375,265.2039794921875,262.5903625488281,287.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.08165740966797,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.0001212602219311,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,8.956238889368251e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,0.0001212602292071,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0005752060678787,289.1576232910156,294.1499938964844,262.505859375,261.8896484375,265.2039794921875,262.5903625488281,287.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.08165740966797,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,0.0001159152816399,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,0.0001220643753185,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,9.015633258968592e-05,290.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150695800781,0.0,0.0,0.0001220643825945,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,0.000579020648729,289.1471252441406,294.1499938964844,262.4090576171875,261.7954406738281,265.15594482421875,262.49090576171875,287.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.29897117614746,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,0.0001160992105724,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,9.0299392468296e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123840332031,0.0,0.0,0.0001222580758621,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0005799394566565,289.1445007324219,294.1499938964844,262.3848876953125,261.7718811035156,265.1437683105469,262.4660949707031,287.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.352378845214844,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,0.0001165447974926,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,0.0001227272878168,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223022460937,0.0,0.0,9.064595360541716e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.0,0.0005821652011945,289.13787841796875,294.1499938964844,262.32452392578125,261.713134765625,265.1129150390625,262.4041748046875,287.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.483617782592773,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
