time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266357421875,0.0,0.0,0.0001169720781035,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162292480469,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,9.09782902454026e-05,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3989562988281,0.0,0.0,0.0001231772475875,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,0.0005842995597049,289.1312561035156,294.1499938964844,262.2642517089844,261.65447998046875,265.0816650390625,262.3424377441406,287.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.612010955810547,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,9.159041655948386e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.0001240060228155,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,0.0005882309633307,289.117919921875,294.1499938964844,262.1442565917969,261.53765869140625,265.0179748535156,262.2196044921875,287.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.85862922668457,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,9.159041655948386e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.0001240060228155,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388671875,0.0,0.0,0.0005882309633307,289.117919921875,294.1499938964844,262.1442565917969,261.53765869140625,265.0179748535156,262.2196044921875,287.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.85862922668457,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,0.000118463896797,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.371826171875,0.0,0.0,0.000124748199596,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0005917515372857,289.1045227050781,294.1499938964844,262.02520751953125,261.4217834472656,264.95263671875,262.09796142578125,287.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.089258193969727,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,0.000118463896797,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878173828125,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.371826171875,0.0,0.0,0.000124748199596,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0005917515372857,289.1045227050781,294.1499938964844,262.02520751953125,261.4217834472656,264.95263671875,262.09796142578125,287.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.089258193969727,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.000119100921438,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0001254190137842,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,9.263405081583188e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0005949335754849,289.09100341796875,294.1499938964844,261.9073486328125,261.3070983886719,264.8856506347656,261.97772216796875,287.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.30575942993164,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.000119100921438,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0001254190137842,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,9.263405081583188e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0005949335754849,289.09100341796875,294.1499938964844,261.9073486328125,261.3070983886719,264.8856506347656,261.97772216796875,287.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.30575942993164,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,9.306565334554762e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443908691406,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0005977055407129,289.0774230957031,294.1499938964844,261.791015625,261.19390869140625,264.81719970703125,261.8591613769531,287.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025861740112,0.0,0.0,0.0,-0.0236586611717939,60.0,-22.507816314697266,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,9.306565334554762e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443908691406,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0005977055407129,289.0774230957031,294.1499938964844,261.791015625,261.19390869140625,264.81719970703125,261.8591613769531,287.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025861740112,0.0,0.0,0.0,-0.0236586611717939,60.0,-22.507816314697266,-0.0,-1.1082151729624456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,0.0001199024700326,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,0.0001262630830751,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,9.325748396804556e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0001262630830751,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934265136719,0.0,0.0,0.0005989375058561,289.07061767578125,294.1499938964844,261.7335205078125,261.1379699707031,264.782470703125,261.800537109375,287.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.832316153307147e-08,0.0012775058858096,-0.0989966690540313,0.0,0.0,0.0,-0.0238110404461622,60.0,-22.603076934814453,-0.0,-1.1127882970640712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,0.0001201263876282,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,0.0001264988677576,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,9.343163401354104e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33056640625,0.0,0.0,0.0001264988823095,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,0.0006000560242682,289.06378173828125,294.1499938964844,261.676513671875,261.0824890136719,264.7474060058594,261.742431640625,287.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799301184713,3.860222363982757e-08,0.0012798914685845,-0.0997174307703971,0.0,0.0,0.0,-0.0239493828266859,60.0,-22.69392204284668,-0.0,-1.1169482405648524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0001205154694616,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001269085914827,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,9.373425564263016e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31671142578125,0.0,0.0,0.0001269086060347,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.0006019995780661,289.05010986328125,294.1499938964844,261.5640869140625,260.97314453125,264.6763610839844,261.6279296875,287.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.9087144187988094e-08,0.0012840366689488,-0.1009695157408714,0.0,0.0,0.0,-0.0241897720843553,60.0,-22.863100051879883,-0.0,-1.1241952080354169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0001205154694616,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001269085914827,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316955566406,0.0,0.0,9.373425564263016e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31671142578125,0.0,0.0,0.0001269086060347,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737121582031,0.0,0.0,0.0006019995780661,289.05010986328125,294.1499938964844,261.5640869140625,260.97314453125,264.6763610839844,261.6279296875,287.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840757844969,3.9087144187988094e-08,0.0012840366689488,-0.1009695157408714,0.0,0.0,0.0,-0.0241897720843553,60.0,-22.863100051879883,-0.0,-1.1241952080354169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,0.0001208342800964,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,9.398222027812152e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604675292969,0.0,0.0,0.0006035920814611,289.0363464355469,294.1499938964844,261.4540710449219,260.8661804199219,264.604248046875,261.515869140625,287.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.948448679125249e-08,0.0012874333187937,-0.1019951328635215,0.0,0.0,0.0,-0.0243867468088865,60.0,-23.016468048095703,-0.0,-1.1301508351380109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,0.0001208342800964,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,9.398222027812152e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604675292969,0.0,0.0,0.0006035920814611,289.0363464355469,294.1499938964844,261.4540710449219,260.8661804199219,264.604248046875,261.515869140625,287.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874727835878,3.948448679125249e-08,0.0012874333187937,-0.1019951328635215,0.0,0.0,0.0,-0.0243867468088865,60.0,-23.016468048095703,-0.0,-1.1301508351380109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472229003906,0.0,0.0,0.0006048794602975,289.0225830078125,294.1499938964844,261.3467102050781,260.7618408203125,264.5311279296875,261.406494140625,287.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239578008651,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.1553897857666,-0.0,-1.1349764861279257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472229003906,0.0,0.0,0.0006048794602975,289.0225830078125,294.1499938964844,261.3467102050781,260.7618408203125,264.5311279296875,261.406494140625,287.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239578008651,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.1553897857666,-0.0,-1.1349764861279257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27490234375,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,0.0006058912840671,289.0087890625,294.1499938964844,261.2423400878906,260.66046142578125,264.4571533203125,261.3000793457031,287.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.28083229064941,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27490234375,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,0.0006058912840671,289.0087890625,294.1499938964844,261.2423400878906,260.66046142578125,264.4571533203125,261.3000793457031,287.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.28083229064941,-0.0,-1.1387766818415913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29168701171875,0.0,0.0,0.0001213780778925,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.000127816965687,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,9.4405171694234e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679138183594,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272644042969,0.0,0.0,0.0006063084583729,289.0018615722656,294.1499938964844,261.1913452148437,260.6109313964844,264.4198608398437,261.2480163574219,287.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.33898162841797,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,0.0001214477815665,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,0.0001278903655475,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,9.44593848544173e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26092529296875,0.0,0.0,0.0001278903655475,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205810546875,0.0,0.0,0.0006066566566005,288.99493408203125,294.1499938964844,261.1412353515625,260.5622863769531,264.3824157714844,261.1968688964844,287.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.024908406563554e-08,0.0012939694570377,-0.1039678156375885,0.0,0.0,0.0,-0.0247657820582389,60.0,-23.39373207092285,-0.0,-1.1416552325727025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701110839844,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,0.000607184250839,288.9810791015625,294.1499938964844,261.043701171875,260.4676208496094,264.30712890625,261.09698486328125,287.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073013424873,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.49475479125977,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2701110839844,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20721435546875,0.0,0.0,0.000607184250839,288.9810791015625,294.1499938964844,261.043701171875,260.4676208496094,264.30712890625,261.09698486328125,287.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073013424873,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.49475479125977,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557373046875,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471618652344,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,9.458589920541272e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,0.0006074691773392,288.9672241210937,294.1499938964844,260.95001220703125,260.37677001953125,264.2312927246094,261.0012512207031,287.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.0451787697293184e-08,0.0012957022991031,-0.1044906079769134,0.0,0.0,0.0,-0.0248662680387496,60.0,-23.581987380981445,-0.0,-1.1447149717014329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557373046875,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471618652344,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,9.458589920541272e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,0.0006074691773392,288.9672241210937,294.1499938964844,260.95001220703125,260.37677001953125,264.2312927246094,261.0012512207031,287.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.0451787697293184e-08,0.0012957022991031,-0.1044906079769134,0.0,0.0,0.0,-0.0248662680387496,60.0,-23.581987380981445,-0.0,-1.1447149717014329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1804504394531,0.0,0.0,0.0006075823912397,288.9533386230469,294.1499938964844,260.8588562011719,260.2884826660156,264.15509033203125,260.90850830078125,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.659278869628903,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1804504394531,0.0,0.0,0.0006075823912397,288.9533386230469,294.1499938964844,260.8588562011719,260.2884826660156,264.15509033203125,260.90850830078125,287.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.659278869628903,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0001216326490975,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0001280850410694,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,9.46031723287888e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,0.0001280850410694,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16705322265625,0.0,0.0,0.0006075801211409,288.939453125,294.1499938964844,260.768798828125,260.2012939453125,264.0785522460937,260.8177490234375,287.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.047944912599633e-08,0.0012959389714524,-0.1045619323849678,0.0,0.0,0.0,-0.0248799808323383,60.0,-23.72857666015625,-0.0,-1.1451327708300597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0001216326490975,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0001280850410694,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,9.46031723287888e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,0.0001280850410694,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16705322265625,0.0,0.0,0.0006075801211409,288.939453125,294.1499938964844,260.768798828125,260.2012939453125,264.0785522460937,260.8177490234375,287.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.047944912599633e-08,0.0012959389714524,-0.1045619323849678,0.0,0.0,0.0,-0.0248799808323383,60.0,-23.72857666015625,-0.0,-1.1451327708300597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,0.0001216248638229,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115478515625,0.0,0.0,0.0001280768337892,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109069824219,0.0,0.0,9.45971187320538e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978454589844,0.0,0.0,0.0001280768483411,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,0.0006075412384234,288.9325256347656,294.1499938964844,260.7241516113281,260.1581115722656,264.0401611328125,260.7727966308594,287.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958964798599,4.0469739559512163e-08,0.0012958559673279,-0.1045368984341621,0.0,0.0,0.0,-0.0248751677572727,60.0,-23.761260986328125,-0.0,-1.1449861148093988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,0.0001216117379954,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20440673828125,0.0,0.0,0.0001280630094697,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,9.458691056352107e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,0.0001280630240216,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,0.0006074756383895,288.9255676269531,294.1499938964844,260.6797790527344,260.1152038574219,264.001708984375,260.7281494140625,287.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957565486431,4.045336865488025e-08,0.0012957161525264,-0.1044946834444999,0.0,0.0,0.0,-0.0248670540750026,60.0,-23.792579650878903,-0.0,-1.1447388459373545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.190185546875,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,9.455594408791512e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,0.0001280210999539,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,0.0006072768010199,288.91168212890625,294.1499938964844,260.5918884277344,260.0302429199219,263.92462158203125,260.6396484375,287.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.85179710388184,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982116699219,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.190185546875,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,9.455594408791512e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,0.0001280210999539,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,0.0006072768010199,288.91168212890625,294.1499938964844,260.5918884277344,260.0302429199219,263.92462158203125,260.6396484375,287.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.85179710388184,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,0.0001279593998333,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,9.451037476537748e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.0,0.0,0.0006069841329008,288.8977966308594,294.1499938964844,260.505126953125,259.9464416503906,263.84735107421875,260.55242919921875,287.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.90571403503418,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,0.0001279593998333,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,9.451037476537748e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12677001953125,0.0,0.0,0.0006069841329008,288.8977966308594,294.1499938964844,260.505126953125,259.9464416503906,263.84735107421875,260.55242919921875,287.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.90571403503418,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,9.445288742426784e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11334228515625,0.0,0.0,0.0006066149217076,288.8839111328125,294.1499938964844,260.41949462890625,259.86376953125,263.7699279785156,260.4661865234375,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.955711364746094,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16949462890625,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,9.445288742426784e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11334228515625,0.0,0.0,0.0006066149217076,288.8839111328125,294.1499938964844,260.41949462890625,259.86376953125,263.7699279785156,260.4661865234375,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.955711364746094,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551513671875,0.0,0.0,0.0001213492723763,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,0.0001277866249438,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.0006061645690351,288.8699951171875,294.1499938964844,260.3349914550781,259.78228759765625,263.6923828125,260.3812866210937,287.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012618859405848e-08,0.0012929196236655,-0.1036508157849311,0.0,0.0,0.0,-0.024704860523343,60.0,-24.00069046020508,-0.0,-1.1398021371178404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551513671875,0.0,0.0,0.0001213492723763,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,0.0001277866249438,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,0.0006061645690351,288.8699951171875,294.1499938964844,260.3349914550781,259.78228759765625,263.6923828125,260.3812866210937,287.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012618859405848e-08,0.0012929196236655,-0.1036508157849311,0.0,0.0,0.0,-0.024704860523343,60.0,-24.00069046020508,-0.0,-1.1398021371178404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
