time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,0.0001213001232827,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,0.0001277348637813,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13983154296875,0.0,0.0,9.434454113943502e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277770996094,0.0,0.0,0.0001277348783332,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,0.0006059191073291,288.8630676269531,294.1499938964844,260.2931823730469,259.7419738769531,263.653564453125,260.3392028808594,287.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006492559938124e-08,0.0012923961039632,-0.1034927815198898,0.0,0.0,0.0,-0.02467449195683,60.0,-24.0219955444336,-0.0,-1.1388789999955409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,0.0001212466522702,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001276785624213,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,9.430295176571236e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207580566406,0.0,0.0,0.0001276785624213,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0006056519923731,288.8561096191406,294.1499938964844,260.2516784667969,259.7019348144531,263.61474609375,260.2974548339844,287.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918662978336,3.9998273138053264e-08,0.0012918262509629,-0.1033208444714546,0.0,0.0,0.0,-0.0246414504945278,60.0,-24.042144775390625,-0.0,-1.1378750031099116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,9.421354479854926e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0001275575195904,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730285644531,0.0,0.0,0.0006050777737982,288.8422241210937,294.1499938964844,260.1695556640625,259.6227722167969,263.5370788574219,260.2147521972656,287.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.079849243164062,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,0.0001275575050385,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,9.421354479854926e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067810058594,0.0,0.0,0.0001275575195904,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730285644531,0.0,0.0,0.0006050777737982,288.8422241210937,294.1499938964844,260.1695556640625,259.6227722167969,263.5370788574219,260.2147521972656,287.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.079849243164062,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,0.000121005316032,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.411525388713926e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,0.0006044465117156,288.828369140625,294.1499938964844,260.088623046875,259.5448303222656,263.4594116210937,260.1334228515625,287.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.11361694335937,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,0.000121005316032,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.411525388713926e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,0.0006044465117156,288.828369140625,294.1499938964844,260.088623046875,259.5448303222656,263.4594116210937,260.1334228515625,287.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.11361694335937,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0001208703033626,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.0,0.0,0.000127282255562,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.401023999089376e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.046142578125,0.0,0.0,0.0006037720595486,288.8144836425781,294.1499938964844,260.0089111328125,259.4680480957031,263.3817443847656,260.0531311035156,287.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.144575119018555,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0001208703033626,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.0,0.0,0.000127282255562,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.401023999089376e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,0.000127282255562,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.046142578125,0.0,0.0,0.0006037720595486,288.8144836425781,294.1499938964844,260.0089111328125,259.4680480957031,263.3817443847656,260.0531311035156,287.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.144575119018555,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765991210937,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760803222656,0.0,0.0,9.389891783939674e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.000127131526824,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,0.0006030570948496,288.8006286621094,294.1499938964844,259.9304504394531,259.3925170898437,263.3041687011719,259.9742126464844,287.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.17218589782715,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765991210937,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760803222656,0.0,0.0,9.389891783939674e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,0.000127131526824,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,0.0006030570948496,288.8006286621094,294.1499938964844,259.9304504394531,259.3925170898437,263.3041687011719,259.9742126464844,287.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204664438962,60.0,-24.17218589782715,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0001206529414048,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,0.0001270533539354,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,9.38411758397706e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578918457031,0.0,0.0,0.0001270533684873,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259704589844,0.0,0.0,0.0006026863120496,288.793701171875,294.1499938964844,259.8916931152344,259.3551940917969,263.265380859375,259.93524169921875,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.92582464314728e-08,0.0012855008244514,-0.1014112010598182,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.184892654418945,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624694824219,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619506835937,0.0,0.0,9.37825025175698e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,0.0006023094756528,288.7867431640625,294.1499938964844,259.8532409667969,259.3182067871094,263.2266540527344,259.89654541015625,287.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.19704246520996,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,0.0001204226646223,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,9.366207814309746e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369567871094,0.0,0.0,0.000126810875372,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057983398437,0.0,0.0,0.0006015360122546,288.7728881835937,294.1499938964844,259.7773132324219,259.2451171875,263.1492919921875,259.8201599121094,287.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.21944236755371,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552062988281,0.0,0.0,0.0001204226646223,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,9.366207814309746e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369567871094,0.0,0.0,0.000126810875372,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057983398437,0.0,0.0,0.0006015360122546,288.7728881835937,294.1499938964844,259.7773132324219,259.2451171875,263.1492919921875,259.8201599121094,287.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.21944236755371,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409851074219,0.0,0.0,0.0001202644198201,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03424072265625,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230407714844,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99237060546875,0.0,0.0,0.0006007455522194,288.7590637207031,294.1499938964844,259.7026672363281,259.1732788085937,263.07208251953125,259.7449645996094,287.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.23979759216309,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409851074219,0.0,0.0,0.0001202644198201,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03424072265625,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0337219238281,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230407714844,0.0,0.0,0.0001266442268388,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99237060546875,0.0,0.0,0.0006007455522194,288.7590637207031,294.1499938964844,259.7026672363281,259.1732788085937,263.07208251953125,259.7449645996094,287.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.23979759216309,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,9.341407712781802e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091247558594,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.000599943276029,288.7452087402344,294.1499938964844,259.6293334960937,259.10272216796875,262.9950256347656,259.6711730957031,287.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.25801467895508,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,9.341407712781802e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091247558594,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.000599943276029,288.7452087402344,294.1499938964844,259.6293334960937,259.10272216796875,262.9950256347656,259.6711730957031,287.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.25801467895508,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,0.0001199424877995,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,9.328860323876144e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0001263052254216,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.0005991374491713,288.7313842773437,294.1499938964844,259.5573425292969,259.0334167480469,262.918212890625,259.5986633300781,287.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.27465438842773,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,0.0001199424877995,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,9.328860323876144e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0001263052254216,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.0005991374491713,288.7313842773437,294.1499938964844,259.5573425292969,259.0334167480469,262.918212890625,259.5986633300781,287.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.27465438842773,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,0.0001198618701891,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990234375,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99853515625,0.0,0.0,9.32258990360424e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,0.0001262203295482,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95880126953125,0.0,0.0,0.0005987347103655,288.7244567871094,294.1499938964844,259.5218505859375,258.9992370605469,262.8798828125,259.5628356933594,287.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651514053344,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.282480239868164,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,0.0001197816891362,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99200439453125,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99151611328125,0.0,0.0,9.316353680333124e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813232421875,0.0,0.0,0.000126135899336,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520874023437,0.0,0.0,0.0005983342416584,288.717529296875,294.1499938964844,259.4866943359375,258.96539306640625,262.84161376953125,259.5274353027344,287.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.289947509765625,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774475097656,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,0.0005975411622785,288.7037048339844,294.1499938964844,259.4173889160156,258.898681640625,262.7652587890625,259.4575500488281,287.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.304128646850582,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774475097656,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.93865966796875,0.0,0.0,0.0005975411622785,288.7037048339844,294.1499938964844,259.4173889160156,258.898681640625,262.7652587890625,259.4575500488281,287.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.304128646850582,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,0.0001194676151499,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,0.0005967653705738,288.6898803710937,294.1499938964844,259.3494567871094,258.8332824707031,262.6891784667969,259.3890380859375,287.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.31746482849121,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,0.0001194676151499,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535522460937,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,0.0005967653705738,288.6898803710937,294.1499938964844,259.3494567871094,258.8332824707031,262.6891784667969,259.3890380859375,287.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.31746482849121,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,0.000125646663946,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91180419921875,0.0,0.0,0.0005960135022178,288.6760559082031,294.1499938964844,259.282958984375,258.7691955566406,262.6134033203125,259.3218994140625,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.330251693725582,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,0.0001256466493941,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94940185546875,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,0.000125646663946,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91180419921875,0.0,0.0,0.0005960135022178,288.6760559082031,294.1499938964844,259.282958984375,258.7691955566406,262.6134033203125,259.3218994140625,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759325650776192e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.330251693725582,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418640136719,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358215332031,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001254946837434,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,0.000595292658545,288.6622619628906,294.1499938964844,259.21783447265625,258.7064514160156,262.5379638671875,259.25616455078125,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600474894046,60.0,-24.34276390075684,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418640136719,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358215332031,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001254946837434,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,0.000595292658545,288.6622619628906,294.1499938964844,259.21783447265625,258.7064514160156,262.5379638671875,259.25616455078125,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.741338261420425e-08,0.0012697310885414,-0.0966458693146705,0.0,0.0,0.0,-0.0233600474894046,60.0,-24.34276390075684,-0.0,-1.0992802401688097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.934814453125,0.0,0.0,0.0001191032570204,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288330078125,0.0,0.0,0.0001254214730579,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,9.263586980523542e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188842773437,0.0,0.0,0.0001254214730579,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,0.0005949453334324,288.65533447265625,294.1499938964844,259.1858215332031,258.6755676269531,262.5003662109375,259.22381591796875,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.7326728374864615e-08,0.0012689903378486,-0.0964218825101852,0.0,0.0,0.0,-0.0233170911669731,60.0,-24.3489990234375,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218139648437,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92138671875,0.0,0.0,9.258341742679475e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119567871094,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849792480469,0.0,0.0,0.0005946084856987,288.6484375,294.1499938964844,259.1541748046875,258.6450500488281,262.4628601074219,259.1918334960937,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046086788177,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.355270385742188,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0001189079484902,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0001252157962881,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,9.24839623621665e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,0.0001252157962881,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,0.0005939697148278,288.6346130371094,294.1499938964844,259.0919494628906,258.5849914550781,262.3881225585937,259.12896728515625,287.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925543189048,0.0,0.0,0.0,-0.0231964122503995,60.0,-24.36806297302246,-0.0,-1.094399593171147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0001189079484902,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078063964844,0.0,0.0,0.0001252157962881,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,9.24839623621665e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,0.0001252157962881,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,0.0005939697148278,288.6346130371094,294.1499938964844,259.0919494628906,258.5849914550781,262.3881225585937,259.12896728515625,287.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083292880879526e-08,0.001266909413971,-0.0957925543189048,0.0,0.0,0.0,-0.0231964122503995,60.0,-24.36806297302246,-0.0,-1.094399593171147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0005933809443376,288.62078857421875,294.1499938964844,259.0311889648437,258.5263366699219,262.3137512207031,259.0675048828125,287.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.38140106201172,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0005933809443376,288.62078857421875,294.1499938964844,259.0311889648437,258.5263366699219,262.3137512207031,259.0675048828125,287.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.38140106201172,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854675292969,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,9.230971772922204e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.0001249798951903,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,0.0005928506725467,288.60693359375,294.1499938964844,258.971923828125,258.4690246582031,262.23980712890625,259.00750732421875,287.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.39559364318848,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854675292969,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798217773437,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87939453125,0.0,0.0,9.230971772922204e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87042236328125,0.0,0.0,0.0001249798951903,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446655273437,0.0,0.0,0.0005928506725467,288.60693359375,294.1499938964844,258.971923828125,258.4690246582031,262.23980712890625,259.00750732421875,287.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.39559364318848,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,9.223735833074898e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8312072753906,0.0,0.0,0.000592385942582,288.5931091308594,294.1499938964844,258.91412353515625,258.41314697265625,262.1662292480469,258.9489440917969,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.410932540893555,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
