time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87139892578125,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658142089844,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,9.223735833074898e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8312072753906,0.0,0.0,0.000592385942582,288.5931091308594,294.1499938964844,258.91412353515625,258.41314697265625,262.1662292480469,258.9489440917969,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.410932540893555,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643493652344,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,9.220527135767044e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,0.0001248384796781,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.824462890625,0.0,0.0,0.0005921798874624,288.586181640625,294.1499938964844,258.88580322265625,258.3857421875,262.129638671875,258.92022705078125,287.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.41912269592285,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572998046875,0.0,0.0,0.0001185125729534,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.851806640625,0.0,0.0,0.0001247994514415,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,9.217644401360305e-05,290.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427124023437,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177490234375,0.0,0.0,0.000591994728893,288.5792541503906,294.1499938964844,258.8578796386719,258.3586730957031,262.0931396484375,258.89190673828125,287.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.427749633789062,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,0.0005916846566833,288.5653991699219,294.1499938964844,258.8031616210937,258.3056335449219,262.0204467773437,258.8363647460937,287.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312496799619e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.44632911682129,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377990722656,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83740234375,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,0.0005916846566833,288.5653991699219,294.1499938964844,258.8031616210937,258.3056335449219,262.0204467773437,258.8363647460937,287.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312496799619e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.44632911682129,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.0,0.050000000745058,0.0001184060893137,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.82379150390625,0.0,0.050000000745058,0.0001246873143827,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.050000000745058,9.20936290640384e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.050000000745058,0.0001246873143827,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.790771484375,0.0,0.050000000745058,0.0005914628272876,288.551513671875,291.1499938964844,258.75,258.2539978027344,261.9482421875,258.7823486328125,287.1493225097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6457780794307844e-08,0.0012615622254088,-0.0941749960184097,0.0,0.0,0.0,-0.0228863265365362,60.0,-24.466991424560547,-0.0,-1.0851805143374805e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.0,0.050000000745058,0.0001184060893137,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.82379150390625,0.0,0.050000000745058,0.0001246873143827,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.050000000745058,9.20936290640384e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.050000000745058,0.0001246873143827,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.790771484375,0.0,0.050000000745058,0.0005914628272876,288.551513671875,291.1499938964844,258.75,258.2539978027344,261.9482421875,258.7823486328125,287.1493225097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6457780794307844e-08,0.0012615622254088,-0.0941749960184097,0.0,0.0,0.0,-0.0228863265365362,60.0,-24.466991424560547,-0.0,-1.0851805143374805e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573181152344,0.6319118738174438,0.050000000745058,0.0408468842506408,290.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6562194824219,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561279296875,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543884277344,0.6319118738174438,0.050000000745058,0.0430137366056442,291.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4467468261719,291.1499938964844,258.7240600585937,258.2286682128906,276.67724609375,281.6549987792969,286.7842712402344,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404673870857e-07,0.435087502002716,-0.1503425389528274,0.0,0.0,0.0,10.181952476501465,60.0,-1310.849365234375,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36883544921875,0.6301266551017761,0.050000000745058,0.045240681618452,290.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3687744140625,0.6301266551017761,0.050000000745058,0.0476406142115592,290.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3687744140625,0.6301266551017761,0.050000000745058,0.0351871959865093,290.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3686828613281,0.6301266551017761,0.050000000745058,0.0476406142115592,291.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.368408203125,0.6301266551017761,0.050000000745058,0.2259865701198578,286.2474060058594,291.1499938964844,258.6986694335937,258.2035522460937,280.6230773925781,290.6549987792969,285.7256774902344,1.0,0.1210855543613433,0.3172878324985504,0.3172878324985504,0.9988222718238832,1.0,-0.4820453822612762,0.0571362674236297,0.4249091148376465,-0.0985788479447364,0.0,0.0,0.0,12.516775131225586,60.0,-1697.66650390625,-0.0,16.680728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.0456854104995727,290.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.0481089390814304,290.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.0355330966413021,290.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.0481089390814304,291.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.2282080948352813,284.8829040527344,291.1499938964844,258.6494140625,258.1540832519531,280.7605285644531,291.2164001464844,284.6537170410156,1.0,0.14057657122612,0.4899276793003082,0.4899276793003082,0.9976446032524108,1.0,-0.4867866933345794,0.1417517960071563,0.3450349271297455,-0.0146761694923043,0.0,0.0,0.0,20.052318572998047,60.0,-1430.9788818359375,-0.0,23.18436622619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.0456854104995727,290.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.0481089390814304,290.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.0355330966413021,290.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.0481089390814304,291.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.5701591968536377,0.050000000745058,0.2282080948352813,284.8829040527344,291.1499938964844,258.6494140625,258.1540832519531,280.7605285644531,291.2164001464844,284.6537170410156,1.0,0.14057657122612,0.4899276793003082,0.4899276793003082,0.9976446032524108,1.0,-0.4867866933345794,0.1417517960071563,0.3450349271297455,-0.0146761694923043,0.0,0.0,0.0,20.052318572998047,60.0,-1430.9788818359375,-0.0,23.18436622619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,305.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937525086859985e-21,7.541304670450085e-21,-2.603779987486884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.5485901236534119,0.050000000745058,0.0458225719630718,290.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.5485901236534119,0.050000000745058,0.0482533760368824,290.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.5485901236534119,0.050000000745058,0.0356397777795791,290.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.5485901236534119,0.050000000745058,0.0482533760368824,291.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119689941406,0.5485901236534119,0.050000000745058,0.2288932353258133,284.5922241210937,291.1499938964844,258.6255798339844,258.1297607421875,280.44873046875,291.21148681640625,284.8213195800781,1.0,0.1489742696285247,0.5347223281860352,0.5347223281860352,0.9970557689666748,1.0,-0.4882481694221496,0.1630780845880508,0.32517009973526,0.0064447182230651,0.0,0.0,1.0,23.72189712524414,60.0,1093.3828125,-7035.90576171875,26.334333419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7872619628906,308.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,3566.43798828125,18000.0,0.0,0.0,0.0116403065621852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467613339424133,0.5467639565467834,-2.622069587232545e-06,0.0,1.1813431228802074e-05,0.0,0.0,19.0778865814209,0.0,0.0,0.0,0.3375498056411743,4.0,0.0,1.0
367560,290.4962158203125,297.1499938964844,293.1499938964844,0.0008367785485461,-75.92955780029297,286.5235290527344,0.5319673418998718,0.050000000745058,0.0459535531699657,290.4168395996094,297.1499938964844,293.1499938964844,0.000913797004614,-87.31689453125,286.6394958496094,0.5319673418998718,0.050000000745058,0.0483913049101829,290.1101379394531,297.1499938964844,293.1499938964844,0.0008187800995074,-57.78606796264648,286.4453125,0.5319673418998718,0.050000000745058,0.0357416532933712,290.3450927734375,297.1499938964844,293.1499938964844,0.0009310363675467,-88.96418762207031,286.66033935546875,0.5319673418998718,0.050000000745058,0.0483913049101829,291.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.5319673418998718,0.050000000745058,0.2295475155115127,285.58404541015625,291.1499938964844,258.60223388671875,258.105712890625,280.0480651855469,291.2099609375,286.31475830078125,1.0,0.1565365344285965,0.5489153861999512,0.5489153861999512,0.9976446032524108,1.0,-0.4896439015865326,0.168911263346672,0.3207326233386993,0.0121134053915739,0.0,0.0,1.0,27.22688102722168,60.0,2557.1298828125,-7439.21435546875,29.36482620239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3852844238281,308.44366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,8321.048828125,18000.0,0.0,0.0,0.0298308283090591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925245463848114,0.9252524971961976,-7.080333944031736e-06,0.0,3.027449747605715e-05,0.0,0.0,88.17774200439453,0.0,0.0,0.0,0.5238891243934631,4.0,0.0,1.0
367620,290.5363464355469,297.1499938964844,293.1499938964844,0.0017844483954831,-151.62738037109375,290.2181701660156,0.5093174576759338,0.050000000745058,0.0461923442780971,290.4460754394531,297.1499938964844,293.1499938964844,0.0019151275046169,-171.3620147705078,290.40484619140625,0.5093174576759338,0.050000000745058,0.0486427657306194,290.14483642578125,297.1499938964844,293.1499938964844,0.0019394364207983,-128.17352294921875,290.4127197265625,0.5093174576759338,0.050000000745058,0.0359273813664913,290.3755187988281,297.1499938964844,293.1499938964844,0.0019575285259634,-175.1549530029297,290.4637756347656,0.5093174576759338,0.050000000745058,0.0486427657306194,291.2381591796875,297.1499938964844,293.1499938964844,0.0014248267980292,-604.7734985351562,289.7274780273437,0.5093174576759338,0.050000000745058,0.230740338563919,287.793701171875,291.1499938964844,258.55718994140625,258.0584716796875,279.5899963378906,291.23272705078125,288.1477966308594,1.0,0.1693703085184097,0.567154586315155,0.567154586315155,0.9988222718238832,1.0,-0.492188423871994,0.176120787858963,0.316067636013031,0.0190349165350198,0.0,0.0,1.0,33.61647033691406,60.0,2355.697998046875,-7289.1005859375,34.93413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2066345214844,306.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,14817.0947265625,18000.0,0.0,0.0,0.0673024952411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2380651235580444,1.2380778789520264,-1.2658824743994046e-05,0.0,6.830348138464615e-05,0.0,0.0,211.00173950195312,0.0,0.0,0.0,0.6813371777534485,4.0,0.0,1.0
367680,290.5363464355469,297.1499938964844,293.1499938964844,0.0017844483954831,-151.62738037109375,290.2181701660156,0.5093174576759338,0.050000000745058,0.0461923442780971,290.4460754394531,297.1499938964844,293.1499938964844,0.0019151275046169,-171.3620147705078,290.40484619140625,0.5093174576759338,0.050000000745058,0.0486427657306194,290.14483642578125,297.1499938964844,293.1499938964844,0.0019394364207983,-128.17352294921875,290.4127197265625,0.5093174576759338,0.050000000745058,0.0359273813664913,290.3755187988281,297.1499938964844,293.1499938964844,0.0019575285259634,-175.1549530029297,290.4637756347656,0.5093174576759338,0.050000000745058,0.0486427657306194,291.2381591796875,297.1499938964844,293.1499938964844,0.0014248267980292,-604.7734985351562,289.7274780273437,0.5093174576759338,0.050000000745058,0.230740338563919,287.793701171875,291.1499938964844,258.55718994140625,258.0584716796875,279.5899963378906,291.23272705078125,288.1477966308594,1.0,0.1693703085184097,0.567154586315155,0.567154586315155,0.9988222718238832,1.0,-0.492188423871994,0.176120787858963,0.316067636013031,0.0190349165350198,0.0,0.0,1.0,33.61647033691406,60.0,2355.697998046875,-7289.1005859375,34.93413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2066345214844,306.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,14817.0947265625,18000.0,0.0,0.0,0.0673024952411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2380651235580444,1.2380778789520264,-1.2658824743994046e-05,0.0,6.830348138464615e-05,0.0,0.0,211.00173950195312,0.0,0.0,0.0,0.6813371777534485,4.0,0.0,1.0
367740,290.58935546875,297.1499938964844,293.1499938964844,0.0026254910044372,-214.655517578125,292.5861511230469,0.4952702224254608,0.050000000745058,0.0463962331414222,290.4870300292969,297.1499938964844,293.1499938964844,0.0028114563319832,-241.96743774414065,292.8446960449219,0.4952702224254608,0.050000000745058,0.0488574691116809,290.19024658203125,297.1499938964844,293.1499938964844,0.0029433218296617,-187.0329132080078,293.0121459960937,0.4952702224254608,0.050000000745058,0.0360859595239162,290.4182434082031,297.1499938964844,293.1499938964844,0.0028754661325365,-247.43704223632807,292.93316650390625,0.4952702224254608,0.050000000745058,0.0488574691116809,291.2770690917969,297.1499938964844,293.1499938964844,0.0020440672524273,-835.1543579101562,291.7851257324219,0.4952702224254608,0.050000000745058,0.2317588031291961,288.97705078125,291.1499938964844,258.5142517089844,258.0124816894531,279.3720397949219,291.270263671875,289.2200622558594,1.0,0.1795392334461212,0.5771477818489075,0.5771477818489075,1.0,1.0,-0.4943610429763794,0.1800604313611984,0.3143005967140198,0.0227402541786432,0.0,0.0,1.0,39.071895599365234,60.0,1714.22607421875,-7066.16015625,39.73451232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8254699707031,305.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17065.255859375,19080.0,0.0,0.0,0.1039081141352653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328677535057068,1.328692078590393,-1.4579576600226574e-05,0.0,0.0001054535241564,0.0,0.0,260.80401611328125,0.0,0.0,0.0,0.7418994903564453,4.0,0.0,1.0
367800,290.58935546875,297.1499938964844,293.1499938964844,0.0026254910044372,-214.655517578125,292.5861511230469,0.4952702224254608,0.050000000745058,0.0463962331414222,290.4870300292969,297.1499938964844,293.1499938964844,0.0028114563319832,-241.96743774414065,292.8446960449219,0.4952702224254608,0.050000000745058,0.0488574691116809,290.19024658203125,297.1499938964844,293.1499938964844,0.0029433218296617,-187.0329132080078,293.0121459960937,0.4952702224254608,0.050000000745058,0.0360859595239162,290.4182434082031,297.1499938964844,293.1499938964844,0.0028754661325365,-247.43704223632807,292.93316650390625,0.4952702224254608,0.050000000745058,0.0488574691116809,291.2770690917969,297.1499938964844,293.1499938964844,0.0020440672524273,-835.1543579101562,291.7851257324219,0.4952702224254608,0.050000000745058,0.2317588031291961,288.97705078125,291.1499938964844,258.5142517089844,258.0124816894531,279.3720397949219,291.270263671875,289.2200622558594,1.0,0.1795392334461212,0.5771477818489075,0.5771477818489075,1.0,1.0,-0.4943610429763794,0.1800604313611984,0.3143005967140198,0.0227402541786432,0.0,0.0,1.0,39.071895599365234,60.0,1714.22607421875,-7066.16015625,39.73451232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8254699707031,305.5534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17065.255859375,19080.0,0.0,0.0,0.1039081141352653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328677535057068,1.328692078590393,-1.4579576600226574e-05,0.0,0.0001054535241564,0.0,0.0,260.80401611328125,0.0,0.0,0.0,0.7418994903564453,4.0,0.0,1.0
367860,290.6445617675781,297.1499938964844,293.1499938964844,0.0033546672202646,-265.5456237792969,294.39959716796875,0.485611081123352,0.050000000745058,0.0465650409460067,290.531005859375,297.1499938964844,293.1499938964844,0.0035981303080916,-299.4325561523437,294.7234191894531,0.485611081123352,0.050000000745058,0.0490352287888526,290.23760986328125,297.1499938964844,293.1499938964844,0.0038318384904414,-235.0374755859375,295.02117919921875,0.485611081123352,0.050000000745058,0.0362172536551952,290.46453857421875,297.1499938964844,293.1499938964844,0.0036813053302466,-306.1460876464844,294.83367919921875,0.485611081123352,0.050000000745058,0.0490352287888526,291.31939697265625,297.1499938964844,293.1499938964844,0.002572416095063,-1019.7455444335938,293.3460693359375,0.485611081123352,0.050000000745058,0.2326020151376724,289.8563232421875,291.1499938964844,258.4734191894531,257.9678039550781,279.2653503417969,291.3123474121094,290.04736328125,1.0,0.187507763504982,0.5827276110649109,0.5827276110649109,1.0,1.0,-0.4961598515510559,0.1823810487985611,0.3137787878513336,0.0248764138668775,0.0,0.0,1.0,43.58857727050781,48.0,1240.8099365234375,-6971.525390625,43.740272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1584777832031,304.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18631.10546875,19080.0,0.0,0.0,0.1374302804470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388297438621521,1.3883132934570312,-1.5917348719085567e-05,0.0,0.0001394742721458,0.0,0.0,297.51123046875,0.0,0.0,0.0,0.7586206197738647,4.0,0.0,1.0
367920,290.6445617675781,297.1499938964844,293.1499938964844,0.0033546672202646,-265.5456237792969,294.39959716796875,0.485611081123352,0.050000000745058,0.0465650409460067,290.531005859375,297.1499938964844,293.1499938964844,0.0035981303080916,-299.4325561523437,294.7234191894531,0.485611081123352,0.050000000745058,0.0490352287888526,290.23760986328125,297.1499938964844,293.1499938964844,0.0038318384904414,-235.0374755859375,295.02117919921875,0.485611081123352,0.050000000745058,0.0362172536551952,290.46453857421875,297.1499938964844,293.1499938964844,0.0036813053302466,-306.1460876464844,294.83367919921875,0.485611081123352,0.050000000745058,0.0490352287888526,291.31939697265625,297.1499938964844,293.1499938964844,0.002572416095063,-1019.7455444335938,293.3460693359375,0.485611081123352,0.050000000745058,0.2326020151376724,289.8563232421875,291.1499938964844,258.4734191894531,257.9678039550781,279.2653503417969,291.3123474121094,290.04736328125,1.0,0.187507763504982,0.5827276110649109,0.5827276110649109,1.0,1.0,-0.4961598515510559,0.1823810487985611,0.3137787878513336,0.0248764138668775,0.0,0.0,1.0,43.58857727050781,48.0,1240.8099365234375,-6971.525390625,43.740272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1584777832031,304.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18631.10546875,19080.0,0.0,0.0,0.1374302804470062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388297438621521,1.3883132934570312,-1.5917348719085567e-05,0.0,0.0001394742721458,0.0,0.0,297.51123046875,0.0,0.0,0.0,0.7586206197738647,4.0,0.0,1.0
367980,290.69903564453125,297.1499938964844,293.1499938964844,0.0039946236647665,-306.8524169921875,295.860595703125,0.4833232164382934,0.050000000745058,0.046607244759798,290.5744323730469,297.1499938964844,293.1499938964844,0.004302023909986,-346.6039428710937,296.2464904785156,0.4833232164382934,0.050000000745058,0.0490796715021133,290.2835998535156,297.1499938964844,293.1499938964844,0.0046400749124586,-274.5985107421875,296.654296875,0.4833232164382934,0.050000000745058,0.0362500771880149,290.5109558105469,297.1499938964844,293.1499938964844,0.0044028251431882,-354.1855773925781,296.3722229003906,0.4833232164382934,0.050000000745058,0.0490796715021133,291.3612976074219,297.1499938964844,293.1499938964844,0.0030243545770645,-1168.5999755859375,294.5978698730469,0.4833232164382934,0.050000000745058,0.2328128367662429,290.5576171875,291.1499938964844,258.4347229003906,257.924560546875,279.2115783691406,291.3544616699219,290.71246337890625,1.0,0.1889581680297851,0.5859007239341736,0.5859007239341736,1.0,1.0,-0.4966098666191101,0.1834824979305267,0.3131273686885834,0.0259740110486745,0.0,0.0,1.0,44.71836853027344,36.0,931.3201904296876,-6978.05078125,44.74648666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08642578125,304.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18955.736328125,19080.0,0.0,0.0,0.1664351969957351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003400802612305,1.4003562927246094,-1.6194695490412414e-05,0.0,0.0001689105556579,0.0,0.0,305.32086181640625,0.0,0.0,0.0,0.7646628618240356,4.0,0.0,1.0
368040,290.69903564453125,297.1499938964844,293.1499938964844,0.0039946236647665,-306.8524169921875,295.860595703125,0.4833232164382934,0.050000000745058,0.046607244759798,290.5744323730469,297.1499938964844,293.1499938964844,0.004302023909986,-346.6039428710937,296.2464904785156,0.4833232164382934,0.050000000745058,0.0490796715021133,290.2835998535156,297.1499938964844,293.1499938964844,0.0046400749124586,-274.5985107421875,296.654296875,0.4833232164382934,0.050000000745058,0.0362500771880149,290.5109558105469,297.1499938964844,293.1499938964844,0.0044028251431882,-354.1855773925781,296.3722229003906,0.4833232164382934,0.050000000745058,0.0490796715021133,291.3612976074219,297.1499938964844,293.1499938964844,0.0030243545770645,-1168.5999755859375,294.5978698730469,0.4833232164382934,0.050000000745058,0.2328128367662429,290.5576171875,291.1499938964844,258.4347229003906,257.924560546875,279.2115783691406,291.3544616699219,290.71246337890625,1.0,0.1889581680297851,0.5859007239341736,0.5859007239341736,1.0,1.0,-0.4966098666191101,0.1834824979305267,0.3131273686885834,0.0259740110486745,0.0,0.0,1.0,44.71836853027344,36.0,931.3201904296876,-6978.05078125,44.74648666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08642578125,304.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18955.736328125,19080.0,0.0,0.0,0.1664351969957351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003400802612305,1.4003562927246094,-1.6194695490412414e-05,0.0,0.0001689105556579,0.0,0.0,305.32086181640625,0.0,0.0,0.0,0.7646628618240356,4.0,0.0,1.0
368100,290.7250061035156,297.1499938964844,293.1499938964844,0.0042919786646962,-324.87701416015625,296.4963073730469,0.4845350086688995,0.050000000745058,0.0465848334133625,290.59539794921875,297.1499938964844,293.1499938964844,0.0046330923214554,-367.2614440917969,296.9112548828125,0.4845350086688995,0.050000000745058,0.0490560717880725,290.3055419921875,297.1499938964844,293.1499938964844,0.0050262142904102,-291.97760009765625,297.36871337890625,0.4845350086688995,0.050000000745058,0.0362326465547084,290.5337829589844,297.1499938964844,293.1499938964844,0.0047418265603482,-375.1246643066406,297.0424194335937,0.4845350086688995,0.050000000745058,0.0490560717880725,291.3815002441406,297.1499938964844,293.1499938964844,0.0032286499626934,-1233.03955078125,295.14019775390625,0.4845350086688995,0.050000000745058,0.2327008843421936,290.8601989746094,291.1499938964844,258.4161682128906,257.90350341796875,279.1954345703125,291.3748779296875,291.0029296875,1.0,0.1877664029598236,0.5869386196136475,0.5869386196136475,1.0,1.0,-0.4963711500167846,0.1837084889411926,0.312662661075592,0.0262571442872285,0.0,0.0,1.0,44.11912155151367,36.0,829.47509765625,-7018.67431640625,44.212284088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2315673828125,305.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,19014.642578125,20160.0,0.0,0.0,0.1789823472499847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025142192840576,1.402530550956726,-1.6245021470240317e-05,0.0,0.0001816443400457,0.0,0.0,306.7452087402344,0.0,0.0,0.0,0.7807536125183105,4.0,0.0,1.0
368160,290.749755859375,297.1499938964844,293.1499938964844,0.0045768176205456,-341.34783935546875,297.0850830078125,0.4870304465293884,0.050000000745058,0.0465391352772712,290.61578369140625,297.1499938964844,293.1499938964844,0.0049522742629051,-386.1337585449219,297.5269470214844,0.4870304465293884,0.050000000745058,0.0490079522132873,290.3266906738281,297.1499938964844,293.1499938964844,0.0054029184393584,-307.896484375,298.031005859375,0.4870304465293884,0.050000000745058,0.0361971035599708,290.5563049316406,297.1499938964844,293.1499938964844,0.0050685792230069,-394.20416259765625,297.6619873046875,0.4870304465293884,0.050000000745058,0.0490079522132873,291.4010925292969,297.1499938964844,293.1499938964844,0.0034200858790427,-1291.4747314453125,295.64111328125,0.4870304465293884,0.050000000745058,0.232472613453865,291.1411437988281,291.1499938964844,258.3981628417969,257.8828430175781,279.1837158203125,291.3946533203125,291.2760009765625,1.0,0.1854897886514663,0.5877314805984497,0.5877314805984497,1.0,1.0,-0.4958842992782593,0.1837769001722335,0.3121074140071869,0.0264145117253065,0.0,0.0,0.9922888875007628,42.89693069458008,25.0,760.8745727539062,-7092.6279296875,43.12442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47271728515625,305.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,19799.974609375,20160.0,0.0,0.0,0.1901811063289642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430585265159607,1.4306021928787231,-1.6905556549318135e-05,0.0,0.0001930096477735,0.0,0.0,325.58331298828125,0.0,0.0,0.0,0.7814747095108032,4.0,0.0,1.0
368220,290.7953491210937,297.1499938964844,293.1499938964844,0.0051149767823517,-370.06842041015625,298.15478515625,0.4951350688934326,0.050000000745058,0.0463984459638595,290.6546325683594,297.1499938964844,293.1499938964844,0.0055609024129807,-418.998046875,298.64373779296875,0.4951350688934326,0.050000000745058,0.0488597974181175,290.3665771484375,297.1499938964844,293.1499938964844,0.0061351819895207,-335.7486572265625,299.2329406738281,0.4951350688934326,0.050000000745058,0.0360876806080341,290.59869384765625,297.1499938964844,293.1499938964844,0.0056944685056805,-427.4918518066406,298.78619384765625,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4381408691406,297.1499938964844,293.1499938964844,0.0037693262565881,-1392.1116943359375,296.5505065917969,0.4951350688934326,0.050000000745058,0.2317698448896408,291.66473388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1689453125,291.4321594238281,291.7888488769531,1.0,0.1785302758216858,0.5888099670410156,0.5888099670410156,1.0,1.0,-0.4943852722644806,0.1835853010416031,0.3107999861240387,0.0264668352901935,0.0,0.0,0.8882389068603516,39.1337776184082,25.0,675.4861450195312,-7238.9619140625,39.78799819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1834411621094,305.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21047.439453125,20160.0,0.0,0.0,0.2084503769874572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789350986480713,1.3789514303207395,-1.630647966521792e-05,0.0,0.0002115506213158,0.0,0.0,299.0710144042969,0.0,0.0,0.0,0.755646288394928,4.0,0.0,1.0
368280,290.7953491210937,297.1499938964844,293.1499938964844,0.0051149767823517,-370.06842041015625,298.15478515625,0.4951350688934326,0.050000000745058,0.0463984459638595,290.6546325683594,297.1499938964844,293.1499938964844,0.0055609024129807,-418.998046875,298.64373779296875,0.4951350688934326,0.050000000745058,0.0488597974181175,290.3665771484375,297.1499938964844,293.1499938964844,0.0061351819895207,-335.7486572265625,299.2329406738281,0.4951350688934326,0.050000000745058,0.0360876806080341,290.59869384765625,297.1499938964844,293.1499938964844,0.0056944685056805,-427.4918518066406,298.78619384765625,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4381408691406,297.1499938964844,293.1499938964844,0.0037693262565881,-1392.1116943359375,296.5505065917969,0.4951350688934326,0.050000000745058,0.2317698448896408,291.66473388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1689453125,291.4321594238281,291.7888488769531,1.0,0.1785302758216858,0.5888099670410156,0.5888099670410156,1.0,1.0,-0.4943852722644806,0.1835853010416031,0.3107999861240387,0.0264668352901935,0.0,0.0,0.8882389068603516,39.1337776184082,25.0,675.4861450195312,-7238.9619140625,39.78799819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1834411621094,305.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21047.439453125,20160.0,0.0,0.0,0.2084503769874572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789350986480713,1.3789514303207395,-1.630647966521792e-05,0.0,0.0002115506213158,0.0,0.0,299.0710144042969,0.0,0.0,0.0,0.755646288394928,4.0,0.0,1.0
368340,290.8363037109375,297.1499938964844,293.1499938964844,0.0056331166997551,-395.0350036621094,299.10577392578125,0.5024110674858093,0.050000000745058,0.0462861023843288,290.6911315917969,297.1499938964844,293.1499938964844,0.006153704598546,-447.4728698730469,299.6340637207031,0.5024110674858093,0.050000000745058,0.0487414933741092,290.40350341796875,297.1499938964844,293.1499938964844,0.0068675954826176,-360.0041809082031,300.29986572265625,0.5024110674858093,0.050000000745058,0.0360003001987934,290.6369934082031,297.1499938964844,293.1499938964844,0.0063099050894379,-456.5303955078125,299.78594970703125,0.5024110674858093,0.050000000745058,0.0487414933741092,291.4723815917969,297.1499938964844,293.1499938964844,0.0040900968015193,-1478.35791015625,297.3578186035156,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1421203613281,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.4668273925781,292.25311279296875,1.0,0.1731487363576889,0.5895283818244934,0.5895283818244934,1.0,1.0,-0.4931880533695221,0.1833858042955398,0.309802234172821,0.0264641530811786,0.0,0.0,0.7235602140426636,36.128753662109375,25.0,601.6598510742188,-7324.3095703125,37.137786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11749267578125,306.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,23284.564453125,19080.0,0.0,0.0,0.2211689502000808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445744037628174,1.1445876359939575,-1.3221062545198947e-05,0.0,0.0002244583738502,0.0,0.0,191.63922119140625,0.0,0.0,0.0,0.6302619576454163,4.0,0.0,1.0
368400,290.8363037109375,297.1499938964844,293.1499938964844,0.0056331166997551,-395.0350036621094,299.10577392578125,0.5024110674858093,0.050000000745058,0.0462861023843288,290.6911315917969,297.1499938964844,293.1499938964844,0.006153704598546,-447.4728698730469,299.6340637207031,0.5024110674858093,0.050000000745058,0.0487414933741092,290.40350341796875,297.1499938964844,293.1499938964844,0.0068675954826176,-360.0041809082031,300.29986572265625,0.5024110674858093,0.050000000745058,0.0360003001987934,290.6369934082031,297.1499938964844,293.1499938964844,0.0063099050894379,-456.5303955078125,299.78594970703125,0.5024110674858093,0.050000000745058,0.0487414933741092,291.4723815917969,297.1499938964844,293.1499938964844,0.0040900968015193,-1478.35791015625,297.3578186035156,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1421203613281,291.1499938964844,258.3314514160156,257.8042297363281,279.1614074707031,291.4668273925781,292.25311279296875,1.0,0.1731487363576889,0.5895283818244934,0.5895283818244934,1.0,1.0,-0.4931880533695221,0.1833858042955398,0.309802234172821,0.0264641530811786,0.0,0.0,0.7235602140426636,36.128753662109375,25.0,601.6598510742188,-7324.3095703125,37.137786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11749267578125,306.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,23284.564453125,19080.0,0.0,0.0,0.2211689502000808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445744037628174,1.1445876359939575,-1.3221062545198947e-05,0.0,0.0002244583738502,0.0,0.0,191.63922119140625,0.0,0.0,0.0,0.6302619576454163,4.0,0.0,1.0
368460,290.8731689453125,297.1499938964844,293.1499938964844,0.0061629372648894,-419.3078308105469,299.9440002441406,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067661288194358,-474.9957885742188,300.5068054199219,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378967285156,297.1499938964844,293.1499938964844,0.0076462645083665,-383.4911804199219,301.2461853027344,0.5086190700531006,0.050000000745058,0.0359343327581882,290.67138671875,297.1499938964844,293.1499938964844,0.0069539733231067,-484.880859375,300.6722106933594,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044025867246091,-1561.5670166015625,298.0577392578125,0.5086190700531006,0.050000000745058,0.230784997344017,292.5303039550781,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.49871826171875,292.60064697265625,1.0,0.1688499003648758,0.5900628566741943,0.5900628566741943,0.9999561309814452,1.0,-0.4922842681407928,0.1832302063703537,0.3090540468692779,0.0264647826552391,0.0,0.0,0.5119673013687134,33.86024856567383,25.0,399.15472412109375,-7024.76513671875,35.14540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.232666015625,306.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,23692.3828125,19080.0,0.0,0.0,0.2279813438653946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554913520812988,0.6554993391036987,-7.967181772983167e-06,0.0,0.0002313720760866,0.0,0.0,57.56953048706055,0.0,0.0,0.0,0.4410874843597412,4.0,0.0,1.0
368520,290.8731689453125,297.1499938964844,293.1499938964844,0.0061629372648894,-419.3078308105469,299.9440002441406,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067661288194358,-474.9957885742188,300.5068054199219,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378967285156,297.1499938964844,293.1499938964844,0.0076462645083665,-383.4911804199219,301.2461853027344,0.5086190700531006,0.050000000745058,0.0359343327581882,290.67138671875,297.1499938964844,293.1499938964844,0.0069539733231067,-484.880859375,300.6722106933594,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044025867246091,-1561.5670166015625,298.0577392578125,0.5086190700531006,0.050000000745058,0.230784997344017,292.5303039550781,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.49871826171875,292.60064697265625,1.0,0.1688499003648758,0.5900628566741943,0.5900628566741943,0.9999561309814452,1.0,-0.4922842681407928,0.1832302063703537,0.3090540468692779,0.0264647826552391,0.0,0.0,0.5119673013687134,33.86024856567383,25.0,399.15472412109375,-7024.76513671875,35.14540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.232666015625,306.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,23692.3828125,19080.0,0.0,0.0,0.2279813438653946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554913520812988,0.6554993391036987,-7.967181772983167e-06,0.0,0.0002313720760866,0.0,0.0,57.56953048706055,0.0,0.0,0.0,0.4410874843597412,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068118693307042,-452.00732421875,300.6405029296875,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075288428924977,-512.0523681640625,301.2457580566406,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086399838328361,-414.6257019042969,302.0693054199219,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077629522420465,-523.0831909179688,301.429931640625,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321350097656,297.1499938964844,293.1499938964844,0.0047674970701336,-1675.2076416015625,298.5834350585937,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6500244140625,291.1499938964844,258.2734069824219,257.73260498046875,279.15533447265625,291.527587890625,292.6147155761719,1.0,0.1654092967510223,0.5904796123504639,0.5904796123504639,0.9999122619628906,1.0,-0.4915786981582641,0.183106929063797,0.3084717690944671,0.0264676474034786,0.0,0.0,0.2994692027568817,32.08932113647461,25.0,-125.05712127685548,-6024.53564453125,33.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57989501953125,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21433.86328125,19080.0,0.0,0.0,0.2275726497173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831752896308899,0.283180683851242,-5.392094408307457e-06,0.0,0.0002309573028469,0.0,0.0,14.665416717529297,0.0,0.0,0.0,0.3218075037002563,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068118693307042,-452.00732421875,300.6405029296875,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075288428924977,-512.0523681640625,301.2457580566406,0.5140119791030884,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086399838328361,-414.6257019042969,302.0693054199219,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077629522420465,-523.0831909179688,301.429931640625,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321350097656,297.1499938964844,293.1499938964844,0.0047674970701336,-1675.2076416015625,298.5834350585937,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6500244140625,291.1499938964844,258.2734069824219,257.73260498046875,279.15533447265625,291.527587890625,292.6147155761719,1.0,0.1654092967510223,0.5904796123504639,0.5904796123504639,0.9999122619628906,1.0,-0.4915786981582641,0.183106929063797,0.3084717690944671,0.0264676474034786,0.0,0.0,0.2994692027568817,32.08932113647461,25.0,-125.05712127685548,-6024.53564453125,33.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57989501953125,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21433.86328125,19080.0,0.0,0.0,0.2275726497173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2831752896308899,0.283180683851242,-5.392094408307457e-06,0.0,0.0002309573028469,0.0,0.0,14.665416717529297,0.0,0.0,0.0,0.3218075037002563,4.0,0.0,1.0
