time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072423904202878,-475.79541015625,300.92950439453125,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720947265625,297.1499938964844,293.1499938964844,0.0080431895330548,-539.0160522460938,301.5652770996094,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093249939382076,-437.0221862792969,302.443115234375,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083108069375157,-550.7990112304688,301.7616271972656,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448608398437,297.1499938964844,293.1499938964844,0.0050013493746519,-1759.3900146484375,298.7553100585937,0.5164227485656738,0.050000000745058,0.2303164005279541,292.5273742675781,291.1499938964844,258.26025390625,257.71588134765625,279.1545715332031,291.5406494140625,292.4234619140625,1.0,0.1639520525932312,0.5906487107276917,0.5906487107276917,0.9998903274536132,1.0,-0.4912846386432647,0.1830539256334304,0.3082307279109955,0.0264683086425066,0.0,0.0,0.2191541194915771,31.351242065429688,25.0,-474.7483215332031,-5427.12060546875,32.950069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3560485839844,304.9244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,20378.248046875,18000.0,0.0,0.0,0.2241855561733245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942629367113113,0.1942678540945053,-4.921229447063524e-06,0.0,0.0002275198348797,0.0,0.0,8.932050704956055,0.0,0.0,0.0,0.2842201292514801,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077682049013674,-505.3177490234375,301.1912536621094,0.5186536908149719,0.050000000745058,0.0460829474031925,290.7854919433594,297.1499938964844,293.1499938964844,0.0086803091689944,-572.466796875,301.8651733398437,0.5186536908149719,0.050000000745058,0.0485275611281394,290.49822998046875,297.1499938964844,293.1499938964844,0.0101926689967513,-464.68060302734375,302.8081359863281,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.0089922342449426,-585.1341552734375,302.07598876953125,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052783442661166,-1864.9027099609373,298.8734741210937,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2753601074219,291.1499938964844,258.24761962890625,257.6996459960937,279.15386962890625,291.5526428222656,292.1152648925781,1.0,0.1626445651054382,0.5907912254333496,0.5907912254333496,0.9998653531074524,1.0,-0.4910232126712799,0.1830044686794281,0.3080187439918518,0.0264670513570308,0.0,0.0,0.1686827391386032,30.69510269165039,25.0,-787.8988037109375,-4950.16796875,32.37739562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1893310546875,304.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18792.4453125,18000.0,0.0,0.0,0.2186192572116851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444741040468216,0.1444785594940185,-4.463848654268077e-06,0.0,0.0002218707668362,0.0,0.0,5.956326484680176,0.0,0.0,0.0,0.2811061441898346,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090559115633368,-572.6460571289062,301.71630859375,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102827679365873,-648.678955078125,302.4804077148437,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.012480292469263,-527.5001831054688,303.5733337402344,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107213780283927,-663.2645874023438,302.72393798828125,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059168031439185,-2108.1962890625,299.065185546875,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5952453613281,291.1499938964844,258.2240295410156,257.66864013671875,279.1527709960937,291.57354736328125,291.4395446777344,1.0,0.1604159027338028,0.591007649898529,0.591007649898529,0.9998154640197754,1.0,-0.4905828833580017,0.1829141825437545,0.3076687157154083,0.0264584831893444,0.0,0.0,0.1545352637767791,29.58993530273437,25.0,-916.9467163085938,-4856.3955078125,31.41415977478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9717102050781,304.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18135.892578125,18000.0,0.0,0.0,0.2010862529277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208390370011329,0.1208433136343956,-4.274513230484445e-06,0.0,0.0002040769759332,0.0,0.0,4.74838924407959,0.0,0.0,0.0,0.2738201916217804,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090559115633368,-572.6460571289062,301.71630859375,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102827679365873,-648.678955078125,302.4804077148437,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.012480292469263,-527.5001831054688,303.5733337402344,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107213780283927,-663.2645874023438,302.72393798828125,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059168031439185,-2108.1962890625,299.065185546875,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5952453613281,291.1499938964844,258.2240295410156,257.66864013671875,279.1527709960937,291.57354736328125,291.4395446777344,1.0,0.1604159027338028,0.591007649898529,0.591007649898529,0.9998154640197754,1.0,-0.4905828833580017,0.1829141825437545,0.3076687157154083,0.0264584831893444,0.0,0.0,0.1545352637767791,29.58993530273437,25.0,-916.9467163085938,-4856.3955078125,31.41415977478028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9717102050781,304.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18135.892578125,18000.0,0.0,0.0,0.2010862529277801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208390370011329,0.1208433136343956,-4.274513230484445e-06,0.0,0.0002040769759332,0.0,0.0,4.74838924407959,0.0,0.0,0.0,0.2738201916217804,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649327695369,-632.2506713867188,302.3324890136719,0.5271837115287781,0.050000000745058,0.0459970086812973,290.83111572265625,297.1499938964844,293.1499938964844,0.0121137788519263,-716.231689453125,303.18115234375,0.5271837115287781,0.050000000745058,0.0484370663762092,290.5468444824219,297.1499938964844,293.1499938964844,0.0185818653553724,-655.6011962890625,304.1083068847656,0.5610660314559937,0.0715329274535179,0.0416095815598964,290.7739562988281,297.1499938964844,293.1499938964844,0.0127261318266391,-732.4859619140625,303.454345703125,0.5271837115287781,0.050000000745058,0.0484370663762092,291.59490966796875,297.1499938964844,293.1499938964844,0.0065454491414129,-2323.7802734375,299.3743896484375,0.5271837115287781,0.050000000745058,0.2297645956277847,291.1092224121094,291.1499938964844,258.20263671875,257.63970947265625,279.1567687988281,291.5919189453125,291.03228759765625,1.0,0.1586909592151641,0.5916925668716431,0.5916925668716431,0.9997655153274536,1.0,-0.497102290391922,0.1852855086326599,0.3118167817592621,0.0278714038431644,0.0,0.0,0.1958631873130798,28.45419311523437,28.0,-580.0552978515625,-5343.86328125,31.05348777770996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54498291015625,306.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.208984375,18000.0,0.0,0.0,0.1787630319595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363590955734253,0.1363633424043655,-4.2587366806401405e-06,0.0,0.0001814217539504,0.0,0.0,5.357405185699463,0.0,0.0,0.0,0.2753766477108001,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104649327695369,-632.2506713867188,302.3324890136719,0.5271837115287781,0.050000000745058,0.0459970086812973,290.83111572265625,297.1499938964844,293.1499938964844,0.0121137788519263,-716.231689453125,303.18115234375,0.5271837115287781,0.050000000745058,0.0484370663762092,290.5468444824219,297.1499938964844,293.1499938964844,0.0185818653553724,-655.6011962890625,304.1083068847656,0.5610660314559937,0.0715329274535179,0.0416095815598964,290.7739562988281,297.1499938964844,293.1499938964844,0.0127261318266391,-732.4859619140625,303.454345703125,0.5271837115287781,0.050000000745058,0.0484370663762092,291.59490966796875,297.1499938964844,293.1499938964844,0.0065454491414129,-2323.7802734375,299.3743896484375,0.5271837115287781,0.050000000745058,0.2297645956277847,291.1092224121094,291.1499938964844,258.20263671875,257.63970947265625,279.1567687988281,291.5919189453125,291.03228759765625,1.0,0.1586909592151641,0.5916925668716431,0.5916925668716431,0.9997655153274536,1.0,-0.497102290391922,0.1852855086326599,0.3118167817592621,0.0278714038431644,0.0,0.0,0.1958631873130798,28.45419311523437,28.0,-580.0552978515625,-5343.86328125,31.05348777770996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54498291015625,306.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.208984375,18000.0,0.0,0.0,0.1787630319595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363590955734253,0.1363633424043655,-4.2587366806401405e-06,0.0,0.0001814217539504,0.0,0.0,5.357405185699463,0.0,0.0,0.0,0.2753766477108001,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119476970285177,-680.6334838867188,303.0111389160156,0.5354231595993042,0.050000000745058,0.0459237731993198,290.8522644042969,297.1499938964844,293.1499938964844,0.0141354082152247,-771.2374267578125,303.93194580078125,0.5354231595993042,0.050000000745058,0.0483599454164505,290.6321716308594,297.1499938964844,293.1499938964844,0.0601750090718269,-1226.356201171875,304.0533447265625,0.7075621485710144,0.1203379333019256,0.076928362250328,290.7952575683594,297.1499938964844,293.1499938964844,0.0147456042468547,-787.8845825195312,304.1260070800781,0.5389880537986755,0.0574499331414699,0.0491462424397468,291.6153564453125,297.1499938964844,293.1499938964844,0.0071223634295165,-2494.857177734375,299.7896728515625,0.5354231595993042,0.050000000745058,0.2293987572193145,290.8818664550781,291.1499938964844,258.1834411621094,257.6129455566406,279.1794128417969,291.6119689941406,290.8505554199219,1.0,0.1592850238084793,0.5959609746932983,0.5959609746932983,0.9997180104255676,1.0,-0.5397158861160278,0.2009201645851135,0.3387957215309143,0.0377953052520751,0.0,0.0,0.2487054318189621,26.86733627319336,25.0,-267.19091796875,-6138.41064453125,33.612449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,307.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.30859375,18000.0,0.0,0.0,0.1577969938516616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657744348049163,0.1657787412405014,-4.297070063330466e-06,0.0,0.0001601438852958,0.0,0.0,6.622745990753174,0.0,0.0,0.0,0.2800825238227844,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119476970285177,-680.6334838867188,303.0111389160156,0.5354231595993042,0.050000000745058,0.0459237731993198,290.8522644042969,297.1499938964844,293.1499938964844,0.0141354082152247,-771.2374267578125,303.93194580078125,0.5354231595993042,0.050000000745058,0.0483599454164505,290.6321716308594,297.1499938964844,293.1499938964844,0.0601750090718269,-1226.356201171875,304.0533447265625,0.7075621485710144,0.1203379333019256,0.076928362250328,290.7952575683594,297.1499938964844,293.1499938964844,0.0147456042468547,-787.8845825195312,304.1260070800781,0.5389880537986755,0.0574499331414699,0.0491462424397468,291.6153564453125,297.1499938964844,293.1499938964844,0.0071223634295165,-2494.857177734375,299.7896728515625,0.5354231595993042,0.050000000745058,0.2293987572193145,290.8818664550781,291.1499938964844,258.1834411621094,257.6129455566406,279.1794128417969,291.6119689941406,290.8505554199219,1.0,0.1592850238084793,0.5959609746932983,0.5959609746932983,0.9997180104255676,1.0,-0.5397158861160278,0.2009201645851135,0.3387957215309143,0.0377953052520751,0.0,0.0,0.2487054318189621,26.86733627319336,25.0,-267.19091796875,-6138.41064453125,33.612449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47247314453125,307.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.30859375,18000.0,0.0,0.0,0.1577969938516616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657744348049163,0.1657787412405014,-4.297070063330466e-06,0.0,0.0001601438852958,0.0,0.0,6.622745990753174,0.0,0.0,0.0,0.2800825238227844,4.0,0.0,1.0
369180,291.0296325683594,297.1499938964844,293.1499938964844,0.0135243516415357,-720.7908935546875,303.7003173828125,0.5644378066062927,0.050000000745058,0.045718528330326,290.887939453125,297.1499938964844,293.1499938964844,0.0317615233361721,-1159.424560546875,304.103271484375,0.651040256023407,0.0871445089578628,0.0719719380140304,290.758544921875,297.1499938964844,293.1499938964844,0.09211365878582,-1683.2261962890625,304.0330505371094,0.8180387020111084,0.1585650891065597,0.1049912571907043,290.8551940917969,297.1499938964844,293.1499938964844,0.0482070408761501,-1446.199951171875,304.0772399902344,0.7038598656654358,0.1051205545663833,0.0899312570691108,291.64361572265625,297.1499938964844,293.1499938964844,0.0076364763081073,-2629.58740234375,300.2281494140625,0.5644378066062927,0.050000000745058,0.2283735126256942,290.7835998535156,291.1499938964844,258.1664428710937,257.58837890625,279.2082824707031,291.6396484375,290.7606201171875,1.0,0.1604042947292328,0.6032912135124207,0.6032912135124207,0.9996705055236816,1.0,-0.6491817235946655,0.2413457930088043,0.4078359603881836,0.0628310069441795,0.0,0.0,0.3046039342880249,22.385215759277344,28.0,-151.75088500976562,-7294.85107421875,40.27621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62030029296875,308.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.775390625,18000.0,0.0,0.0,0.1424638479948043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044665664434433,0.2044709324836731,-4.365793756733183e-06,0.0,0.0001445826928829,0.0,0.0,8.401962280273438,0.0,0.0,0.0,0.2870891690254211,4.0,0.0,1.0
369240,291.0296325683594,297.1499938964844,293.1499938964844,0.0135243516415357,-720.7908935546875,303.7003173828125,0.5644378066062927,0.050000000745058,0.045718528330326,290.887939453125,297.1499938964844,293.1499938964844,0.0317615233361721,-1159.424560546875,304.103271484375,0.651040256023407,0.0871445089578628,0.0719719380140304,290.758544921875,297.1499938964844,293.1499938964844,0.09211365878582,-1683.2261962890625,304.0330505371094,0.8180387020111084,0.1585650891065597,0.1049912571907043,290.8551940917969,297.1499938964844,293.1499938964844,0.0482070408761501,-1446.199951171875,304.0772399902344,0.7038598656654358,0.1051205545663833,0.0899312570691108,291.64361572265625,297.1499938964844,293.1499938964844,0.0076364763081073,-2629.58740234375,300.2281494140625,0.5644378066062927,0.050000000745058,0.2283735126256942,290.7835998535156,291.1499938964844,258.1664428710937,257.58837890625,279.2082824707031,291.6396484375,290.7606201171875,1.0,0.1604042947292328,0.6032912135124207,0.6032912135124207,0.9996705055236816,1.0,-0.6491817235946655,0.2413457930088043,0.4078359603881836,0.0628310069441795,0.0,0.0,0.3046039342880249,22.385215759277344,28.0,-151.75088500976562,-7294.85107421875,40.27621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62030029296875,308.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.775390625,18000.0,0.0,0.0,0.1424638479948043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044665664434433,0.2044709324836731,-4.365793756733183e-06,0.0,0.0001445826928829,0.0,0.0,8.401962280273438,0.0,0.0,0.0,0.2870891690254211,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144660109654068,-742.5326538085938,304.0397644042969,0.5830270648002625,0.050000000745058,0.0456151030957698,290.9309387207031,297.1499938964844,293.1499938964844,0.0511893592774868,-1499.5867919921875,304.0765991210937,0.7300888299942017,0.1073647812008857,0.0926581174135208,290.8291015625,297.1499938964844,293.1499938964844,0.1060510426759719,-1886.5821533203125,304.02899169921875,0.869329035282135,0.1750042289495468,0.1169575080275535,290.906982421875,297.1499938964844,293.1499938964844,0.0655695497989654,-1761.891357421875,304.0590515136719,0.769027054309845,0.1240260601043701,0.1089953482151031,291.66229248046875,297.1499938964844,293.1499938964844,0.0079013258218765,-2699.3447265625,300.42437744140625,0.5830270648002625,0.050000000745058,0.2278568744659423,290.70343017578125,291.1499938964844,258.1587829589844,257.57696533203125,279.20782470703125,291.6579895019531,290.6708984375,1.0,0.1623996049165725,0.6061913967132568,0.6061913967132568,0.9996467232704164,1.0,-0.7105051875114441,0.2643805742263794,0.4461246132850647,0.076995275914669,0.0,0.0,0.3421955704689026,20.22266960144043,28.0,-179.58145141601562,-7950.33837890625,44.82854843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39111328125,308.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17752.77734375,18000.0,0.0,0.0,0.1380134671926498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313442379236221,0.2313486486673355,-4.4145876927359495e-06,0.0,0.000140066127642,0.0,0.0,9.70716953277588,0.0,0.0,0.0,0.2923760116100311,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0181981846690177,-840.54345703125,304.13018798828125,0.6283701658248901,0.0666019767522811,0.0514398552477359,290.9845886230469,297.1499938964844,293.1499938964844,0.0673333927989006,-1795.8756103515625,304.0607604980469,0.7967811226844788,0.1249507963657379,0.1104100123047828,290.9012451171875,297.1499938964844,293.1499938964844,0.1193857938051223,-2076.09326171875,304.0267944335937,0.9268792271614076,0.1902361065149307,0.1279462426900863,290.9642944335937,297.1499938964844,293.1499938964844,0.0803132653236389,-2046.7081298828125,304.04888916015625,0.8315243721008301,0.1411885619163513,0.1259355694055557,291.6842346191406,297.1499938964844,293.1499938964844,0.0081650130450725,-2766.476806640625,300.6087951660156,0.603142261505127,0.050000000745058,0.2273768037557602,290.6171264648437,291.1499938964844,258.15167236328125,257.5661315917969,279.1998291015625,291.6796875,290.5972900390625,1.0,0.1651777923107147,0.608105480670929,0.608105480670929,0.9996695518493652,1.0,-0.7717345952987671,0.2876195311546325,0.4841150641441345,0.0908054113388061,0.0,0.0,0.3865174949169159,18.280786514282227,31.0,-150.428955078125,-8699.1552734375,50.11702346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97271728515625,308.2052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17626.15234375,18000.0,0.0,0.0,0.1361040771007537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698827385902405,0.269887238740921,-4.490986611926928e-06,0.0,0.0001381283218506,0.0,0.0,11.700498580932615,0.0,0.0,0.0,0.3005347549915313,4.0,0.0,1.0
369420,291.1553039550781,297.1499938964844,293.1499938964844,0.0482261143624782,-1375.6195068359375,304.0871887207031,0.7775141596794128,0.1005771085619926,0.0840165689587593,291.1047058105469,297.1499938964844,293.1499938964844,0.0928036794066429,-2293.998779296875,304.04852294921875,0.9061789512634276,0.1554803699254989,0.1404851377010345,291.0257263183594,297.1499938964844,293.1499938964844,0.112279824912548,-1968.5372314453125,304.08355712890625,0.9576702117919922,0.2217660099267959,0.120096206665039,291.0835266113281,297.1499938964844,293.1499938964844,0.1057806834578514,-2549.596923828125,304.0404052734375,0.9437336921691896,0.1723963618278503,0.156231015920639,291.7371826171875,297.1499938964844,293.1499938964844,0.0086430832743644,-2874.987548828125,300.9696960449219,0.6332996487617493,0.050000000745058,0.2267534285783767,290.5429382324219,291.1499938964844,258.1391296386719,257.5462341308594,279.1773986816406,291.7323303222656,290.54669189453125,1.0,0.1727208942174911,0.6096888780593872,0.6096888780593872,0.9997151494026184,1.0,-0.8731315732002258,0.3267309367656708,0.5464006066322327,0.1128782853484153,0.0,0.0,0.4737016558647156,16.044221878051758,34.0,-30.04753303527832,-10069.716796875,61.64136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6332702636719,308.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17316.767578125,18000.0,0.0,0.0,0.1407049596309662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716020882129669,0.3716068863868713,-4.782036739925388e-06,0.0,0.0001427976530976,0.0,0.0,17.97161865234375,0.0,0.0,0.0,0.326633095741272,4.0,0.0,1.0
369480,291.1553039550781,297.1499938964844,293.1499938964844,0.0482261143624782,-1375.6195068359375,304.0871887207031,0.7775141596794128,0.1005771085619926,0.0840165689587593,291.1047058105469,297.1499938964844,293.1499938964844,0.0928036794066429,-2293.998779296875,304.04852294921875,0.9061789512634276,0.1554803699254989,0.1404851377010345,291.0257263183594,297.1499938964844,293.1499938964844,0.112279824912548,-1968.5372314453125,304.08355712890625,0.9576702117919922,0.2217660099267959,0.120096206665039,291.0835266113281,297.1499938964844,293.1499938964844,0.1057806834578514,-2549.596923828125,304.0404052734375,0.9437336921691896,0.1723963618278503,0.156231015920639,291.7371826171875,297.1499938964844,293.1499938964844,0.0086430832743644,-2874.987548828125,300.9696960449219,0.6332996487617493,0.050000000745058,0.2267534285783767,290.5429382324219,291.1499938964844,258.1391296386719,257.5462341308594,279.1773986816406,291.7323303222656,290.54669189453125,1.0,0.1727208942174911,0.6096888780593872,0.6096888780593872,0.9997151494026184,1.0,-0.8731315732002258,0.3267309367656708,0.5464006066322327,0.1128782853484153,0.0,0.0,0.4737016558647156,16.044221878051758,34.0,-30.04753303527832,-10069.716796875,61.64136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6332702636719,308.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17316.767578125,18000.0,0.0,0.0,0.1407049596309662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716020882129669,0.3716068863868713,-4.782036739925388e-06,0.0,0.0001427976530976,0.0,0.0,17.97161865234375,0.0,0.0,0.0,0.326633095741272,4.0,0.0,1.0
369540,291.2792663574219,297.1499938964844,293.1499938964844,0.070402093231678,-1759.4244384765625,304.0716857910156,0.8477698564529419,0.1259903311729431,0.1080410853028297,291.2256774902344,297.1499938964844,293.1499938964844,0.1143774315714836,-2712.75,304.0464782714844,0.9704396724700928,0.182764783501625,0.1668883562088012,291.0860900878906,297.1499938964844,293.1499938964844,0.1088036820292472,-1917.9080810546875,304.10797119140625,0.9545170664787292,0.2633643746376037,0.1174566149711608,291.1922607421875,297.1499938964844,293.1499938964844,0.1096545904874801,-2618.839111328125,304.07440185546875,0.9583682417869568,0.2026166766881942,0.160832792520523,291.79559326171875,297.1499938964844,293.1499938964844,0.0090689957141876,-2954.80419921875,301.32623291015625,0.6358550190925598,0.050000000745058,0.2267062366008758,290.6008605957031,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7909545898437,290.6064453125,1.0,0.1814226359128952,0.6100184321403503,0.6100184321403503,0.9997606873512268,1.0,-0.9355046153068542,0.3513606488704681,0.5841439366340637,0.1254982203245163,0.0,0.0,0.5430734157562256,16.494487762451172,54.0,55.77765274047852,-10894.43359375,72.78434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790344238281,307.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17161.158203125,18000.0,0.0,0.0,0.1545877307653427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817470908164978,0.4817523956298828,-5.294132279232144e-06,0.0,0.0001568869047332,0.0,0.0,27.17962074279785,0.0,0.0,0.0,0.3610286712646484,4.0,0.0,1.0
369600,291.2792663574219,297.1499938964844,293.1499938964844,0.070402093231678,-1759.4244384765625,304.0716857910156,0.8477698564529419,0.1259903311729431,0.1080410853028297,291.2256774902344,297.1499938964844,293.1499938964844,0.1143774315714836,-2712.75,304.0464782714844,0.9704396724700928,0.182764783501625,0.1668883562088012,291.0860900878906,297.1499938964844,293.1499938964844,0.1088036820292472,-1917.9080810546875,304.10797119140625,0.9545170664787292,0.2633643746376037,0.1174566149711608,291.1922607421875,297.1499938964844,293.1499938964844,0.1096545904874801,-2618.839111328125,304.07440185546875,0.9583682417869568,0.2026166766881942,0.160832792520523,291.79559326171875,297.1499938964844,293.1499938964844,0.0090689957141876,-2954.80419921875,301.32623291015625,0.6358550190925598,0.050000000745058,0.2267062366008758,290.6008605957031,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7909545898437,290.6064453125,1.0,0.1814226359128952,0.6100184321403503,0.6100184321403503,0.9997606873512268,1.0,-0.9355046153068542,0.3513606488704681,0.5841439366340637,0.1254982203245163,0.0,0.0,0.5430734157562256,16.494487762451172,54.0,55.77765274047852,-10894.43359375,72.78434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790344238281,307.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17161.158203125,18000.0,0.0,0.0,0.1545877307653427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817470908164978,0.4817523956298828,-5.294132279232144e-06,0.0,0.0001568869047332,0.0,0.0,27.17962074279785,0.0,0.0,0.0,0.3610286712646484,4.0,0.0,1.0
369660,291.40106201171875,297.1499938964844,293.1499938964844,0.0888508111238479,-2101.165283203125,304.0671691894531,0.8784765005111694,0.1486906558275222,0.1289993226528167,291.3414306640625,297.1499938964844,293.1499938964844,0.1356571167707443,-3110.484375,304.04547119140625,0.9897581338882446,0.208044946193695,0.1912724673748016,291.19598388671875,297.1499938964844,293.1499938964844,0.1256406754255294,-2154.56689453125,304.0930480957031,0.9701189994812012,0.2935290932655334,0.1320352554321289,291.2603454589844,297.1499938964844,293.1499938964844,0.125210627913475,-2912.6884765625,304.0722351074219,0.9701189994812012,0.2384510487318039,0.178765058517456,291.8550109863281,297.1499938964844,293.1499938964844,0.0095365829765796,-3045.052978515625,301.6447448730469,0.6223024129867554,0.050000000745058,0.2269630879163742,290.6013488769531,291.1499938964844,258.1206970214844,257.5138854980469,279.1372375488281,291.85064697265625,290.5901794433594,1.0,0.1986026316881179,0.6075692176818848,0.6075692176818848,0.9998438358306884,1.0,-1.0296859741210938,0.3885891437530517,0.6410968899726868,0.1416235715150833,0.0,0.0,0.6145452260971069,18.95510673522949,74.0,-36.5756721496582,-11737.087890625,95.2007064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3323059082031,306.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,16900.353515625,18000.0,0.0,0.0,0.1750442087650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024637818336487,0.602469801902771,-6.026094524713699e-06,0.0,0.0001776476128725,0.0,0.0,40.8520622253418,0.0,0.0,0.0,0.403995156288147,4.0,0.0,1.0
369720,291.40106201171875,297.1499938964844,293.1499938964844,0.0888508111238479,-2101.165283203125,304.0671691894531,0.8784765005111694,0.1486906558275222,0.1289993226528167,291.3414306640625,297.1499938964844,293.1499938964844,0.1356571167707443,-3110.484375,304.04547119140625,0.9897581338882446,0.208044946193695,0.1912724673748016,291.19598388671875,297.1499938964844,293.1499938964844,0.1256406754255294,-2154.56689453125,304.0930480957031,0.9701189994812012,0.2935290932655334,0.1320352554321289,291.2603454589844,297.1499938964844,293.1499938964844,0.125210627913475,-2912.6884765625,304.0722351074219,0.9701189994812012,0.2384510487318039,0.178765058517456,291.8550109863281,297.1499938964844,293.1499938964844,0.0095365829765796,-3045.052978515625,301.6447448730469,0.6223024129867554,0.050000000745058,0.2269630879163742,290.6013488769531,291.1499938964844,258.1206970214844,257.5138854980469,279.1372375488281,291.85064697265625,290.5901794433594,1.0,0.1986026316881179,0.6075692176818848,0.6075692176818848,0.9998438358306884,1.0,-1.0296859741210938,0.3885891437530517,0.6410968899726868,0.1416235715150833,0.0,0.0,0.6145452260971069,18.95510673522949,74.0,-36.5756721496582,-11737.087890625,95.2007064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3323059082031,306.65740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,16900.353515625,18000.0,0.0,0.0,0.1750442087650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024637818336487,0.602469801902771,-6.026094524713699e-06,0.0,0.0001776476128725,0.0,0.0,40.8520622253418,0.0,0.0,0.0,0.403995156288147,4.0,0.0,1.0
369780,291.51739501953125,297.1499938964844,293.1499938964844,0.1070021390914917,-2441.75244140625,304.0645446777344,0.8822290897369385,0.1694064140319824,0.1481645405292511,291.4511413574219,297.1499938964844,293.1499938964844,0.1582956910133361,-3521.904541015625,304.04254150390625,0.9861233234405518,0.2316125929355621,0.2140530794858932,291.3880615234375,297.1499938964844,293.1499938964844,0.1611201763153076,-2636.85986328125,304.0523681640625,0.9896319508552552,0.304263025522232,0.1601662188768386,291.3592224121094,297.1499938964844,293.1499938964844,0.1607426702976226,-3566.466796875,304.038330078125,0.9896319508552552,0.2663626670837402,0.2168520987033844,291.9192810058594,297.1499938964844,293.1499938964844,0.0101017756387591,-3165.167724609375,301.90191650390625,0.5959851145744324,0.050000000745058,0.2275295257568359,290.4449768066406,291.1499938964844,258.1148681640625,257.5015869140625,279.1054382324219,291.9149169921875,290.4239196777344,1.0,0.2232927531003952,0.601527214050293,0.601527214050293,0.99992698431015,1.0,-1.1601743698120115,0.4402153491973877,0.7199589610099792,0.160690352320671,0.0,0.0,0.717803955078125,23.58834648132324,94.0,-192.2681121826172,-12884.4453125,135.23069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7123413085937,305.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,16127.994140625,18000.0,0.0,0.0,0.2017617970705032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780314028263092,0.7803213596343994,-7.344817277044058e-06,0.0,0.0002047625748673,0.0,0.0,69.2105941772461,0.0,0.0,0.0,0.475132554769516,4.0,0.0,1.0
369840,291.51739501953125,297.1499938964844,293.1499938964844,0.1070021390914917,-2441.75244140625,304.0645446777344,0.8822290897369385,0.1694064140319824,0.1481645405292511,291.4511413574219,297.1499938964844,293.1499938964844,0.1582956910133361,-3521.904541015625,304.04254150390625,0.9861233234405518,0.2316125929355621,0.2140530794858932,291.3880615234375,297.1499938964844,293.1499938964844,0.1611201763153076,-2636.85986328125,304.0523681640625,0.9896319508552552,0.304263025522232,0.1601662188768386,291.3592224121094,297.1499938964844,293.1499938964844,0.1607426702976226,-3566.466796875,304.038330078125,0.9896319508552552,0.2663626670837402,0.2168520987033844,291.9192810058594,297.1499938964844,293.1499938964844,0.0101017756387591,-3165.167724609375,301.90191650390625,0.5959851145744324,0.050000000745058,0.2275295257568359,290.4449768066406,291.1499938964844,258.1148681640625,257.5015869140625,279.1054382324219,291.9149169921875,290.4239196777344,1.0,0.2232927531003952,0.601527214050293,0.601527214050293,0.99992698431015,1.0,-1.1601743698120115,0.4402153491973877,0.7199589610099792,0.160690352320671,0.0,0.0,0.717803955078125,23.58834648132324,94.0,-192.2681121826172,-12884.4453125,135.23069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7123413085937,305.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,16127.994140625,18000.0,0.0,0.0,0.2017617970705032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780314028263092,0.7803213596343994,-7.344817277044058e-06,0.0,0.0002047625748673,0.0,0.0,69.2105941772461,0.0,0.0,0.0,0.475132554769516,4.0,0.0,1.0
369900,291.57391357421875,297.1499938964844,293.1499938964844,0.116164781153202,-2610.0107421875,304.0634155273437,0.8759711980819702,0.1789915710687637,0.1570898741483688,291.5041198730469,297.1499938964844,293.1499938964844,0.1699755936861038,-3729.654052734375,304.0408630371094,0.9774558544158936,0.2427254170179367,0.2248480170965194,291.4879150390625,297.1499938964844,293.1499938964844,0.1851159185171127,-2950.957763671875,304.0264587402344,0.9964441657066344,0.3069646656513214,0.1781108528375625,291.42364501953125,297.1499938964844,293.1499938964844,0.184757113456726,-3992.040283203125,304.01495361328125,0.9964441657066344,0.2764113843441009,0.2411476820707321,291.95416259765625,297.1499938964844,293.1499938964844,0.010409022681415,-3231.21826171875,302.0108642578125,0.5782666206359863,0.050000000745058,0.2279679179191589,290.3337707519531,291.1499938964844,258.11279296875,257.4964294433594,279.09185791015625,291.9499206542969,290.3099365234375,1.0,0.2380439639091491,0.5975839495658875,0.5975839495658875,0.9999685287475586,1.0,-1.235065221786499,0.4698749184608459,0.7651903033256531,0.1709934771060943,0.0,0.0,0.7832434177398682,26.922645568847656,94.0,-256.3541564941406,-13524.5546875,163.54612731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9115295410156,305.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,15672.939453125,18000.0,0.0,0.0,0.2174495160579681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956870436668396,0.8956954479217529,-8.416115633735899e-06,0.0,0.0002206836070399,0.0,0.0,94.43328857421876,0.0,0.0,0.0,0.5252590775489807,4.0,0.0,1.0
369960,291.6292724609375,297.1499938964844,293.1499938964844,0.1254423111677169,-2777.87939453125,304.0622863769531,0.8644877672195435,0.1880825757980346,0.1655897796154022,291.55596923828125,297.1499938964844,293.1499938964844,0.1819524765014648,-3939.84228515625,304.0389099121094,0.962742030620575,0.2533970773220062,0.2352514714002609,291.58355712890625,297.1499938964844,293.1499938964844,0.2129621058702469,-3305.439697265625,303.9981994628906,0.9990000128746032,0.3092368543148041,0.1979763060808181,291.4968566894531,297.1499938964844,293.1499938964844,0.2107326537370681,-4436.85107421875,303.992431640625,0.997600793838501,0.2839057743549347,0.2656514346599579,291.9903259277344,297.1499938964844,293.1499938964844,0.0107415905222296,-3302.856689453125,302.1085510253906,0.5575321912765503,0.050000000745058,0.2285713404417038,290.20086669921875,291.1499938964844,258.1112976074219,257.4919738769531,279.0836181640625,291.9861755371094,290.17431640625,1.0,0.2540715634822845,0.5936111211776733,0.5936111211776733,0.9999748468399048,1.0,-1.3121379613876345,0.500322163105011,0.8118158578872681,0.1822650283575058,0.0,0.0,0.8596949577331543,31.24700736999512,112.0,-318.3529968261719,-14140.5439453125,197.97418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1298522949219,304.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,15318.001953125,18000.0,0.0,0.0,0.2345311790704727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222352743148804,1.022245168685913,-9.80969980446389e-06,0.0,0.0002380193327553,0.0,0.0,129.7016143798828,0.0,0.0,0.0,0.5826629996299744,4.0,0.0,1.0
370020,291.7357788085937,297.1499938964844,293.1499938964844,0.1440778523683548,-3107.289306640625,304.060546875,0.8135663866996765,0.2050086408853531,0.1817023009061813,291.6553955078125,297.1499938964844,293.1499938964844,0.2062768340110778,-4357.39501953125,304.0354919433594,0.8934997320175171,0.2736173868179321,0.2552571594715118,291.75860595703125,297.1499938964844,293.1499938964844,0.2476060688495636,-3721.2333984375,303.9953918457031,0.9434680938720704,0.3132742047309875,0.2182279080152511,291.62261962890625,297.1499938964844,293.1499938964844,0.2317652702331543,-4785.40966796875,304.00946044921875,0.9251509308815002,0.3002134561538696,0.2808411717414856,292.0637512207031,297.1499938964844,293.1499938964844,0.0115386480465531,-3466.500732421875,302.2855224609375,0.5005629658699036,0.050000000745058,0.2313209623098373,289.9276123046875,291.1499938964844,258.1099548339844,257.485107421875,279.1019897460937,292.0599060058594,289.9071350097656,1.0,0.2859070599079132,0.5895380973815918,0.5895380973815918,0.9999874234199524,1.0,-1.4029971361160278,0.5366043448448181,0.8663927912712097,0.1960705071687698,0.0,0.0,1.0,47.32170104980469,130.0,-342.3697814941406,-14770.041015625,269.38897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7742919921875,303.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,15599.28515625,18000.0,0.0,0.0,0.2710194587707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256307601928711,1.2563207149505615,-1.3112036867823916e-05,0.0,0.0002750502899289,0.0,0.0,221.3485717773437,0.0,0.0,0.0,0.6918830871582031,4.0,0.0,1.0
370080,291.7357788085937,297.1499938964844,293.1499938964844,0.1440778523683548,-3107.289306640625,304.060546875,0.8135663866996765,0.2050086408853531,0.1817023009061813,291.6553955078125,297.1499938964844,293.1499938964844,0.2062768340110778,-4357.39501953125,304.0354919433594,0.8934997320175171,0.2736173868179321,0.2552571594715118,291.75860595703125,297.1499938964844,293.1499938964844,0.2476060688495636,-3721.2333984375,303.9953918457031,0.9434680938720704,0.3132742047309875,0.2182279080152511,291.62261962890625,297.1499938964844,293.1499938964844,0.2317652702331543,-4785.40966796875,304.00946044921875,0.9251509308815002,0.3002134561538696,0.2808411717414856,292.0637512207031,297.1499938964844,293.1499938964844,0.0115386480465531,-3466.500732421875,302.2855224609375,0.5005629658699036,0.050000000745058,0.2313209623098373,289.9276123046875,291.1499938964844,258.1099548339844,257.485107421875,279.1019897460937,292.0599060058594,289.9071350097656,1.0,0.2859070599079132,0.5895380973815918,0.5895380973815918,0.9999874234199524,1.0,-1.4029971361160278,0.5366043448448181,0.8663927912712097,0.1960705071687698,0.0,0.0,1.0,47.32170104980469,130.0,-342.3697814941406,-14770.041015625,269.38897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7742919921875,303.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,15599.28515625,18000.0,0.0,0.0,0.2710194587707519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256307601928711,1.2563207149505615,-1.3112036867823916e-05,0.0,0.0002750502899289,0.0,0.0,221.3485717773437,0.0,0.0,0.0,0.6918830871582031,4.0,0.0,1.0
370140,291.836669921875,297.1499938964844,293.1499938964844,0.1627802699804306,-3429.068115234375,304.05914306640625,0.7771140336990356,0.2203753143548965,0.1964808404445648,291.7496643066406,297.1499938964844,293.1499938964844,0.2311022281646728,-4772.515625,304.0321960449219,0.8518082499504089,0.292363166809082,0.2739705443382263,291.866943359375,297.1499938964844,293.1499938964844,0.2663845419883728,-3946.476318359375,304.0146179199219,0.8849021196365356,0.3264917731285095,0.2268229722976684,291.722900390625,297.1499938964844,293.1499938964844,0.2570426166057586,-5195.60400390625,304.0138854980469,0.8765211701393127,0.3185498416423797,0.2986349761486053,292.13427734375,297.1499938964844,293.1499938964844,0.0124708758667111,-3646.233154296875,302.44921875,0.4613689184188843,0.050000000745058,0.2346969544887542,289.63848876953125,291.1499938964844,258.11090087890625,257.4810791015625,279.1150817871094,292.130859375,289.611083984375,1.0,0.3168045282363891,0.586765468120575,0.586765468120575,1.0,1.0,-1.4769021272659302,0.5656176805496216,0.9112843871116638,0.2119176089763641,0.0,0.0,1.0,66.66891479492188,148.0,-407.9136962890625,-14990.4951171875,350.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9310302734375,303.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17240.94140625,19080.0,0.0,0.0,0.3068259358406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354787826538086,1.3354934453964231,-1.4729338545294011e-05,0.0,0.0003113893035333,0.0,0.0,264.8310241699219,0.0,0.0,0.0,0.7453203201293945,4.0,0.0,1.0
370200,291.836669921875,297.1499938964844,293.1499938964844,0.1627802699804306,-3429.068115234375,304.05914306640625,0.7771140336990356,0.2203753143548965,0.1964808404445648,291.7496643066406,297.1499938964844,293.1499938964844,0.2311022281646728,-4772.515625,304.0321960449219,0.8518082499504089,0.292363166809082,0.2739705443382263,291.866943359375,297.1499938964844,293.1499938964844,0.2663845419883728,-3946.476318359375,304.0146179199219,0.8849021196365356,0.3264917731285095,0.2268229722976684,291.722900390625,297.1499938964844,293.1499938964844,0.2570426166057586,-5195.60400390625,304.0138854980469,0.8765211701393127,0.3185498416423797,0.2986349761486053,292.13427734375,297.1499938964844,293.1499938964844,0.0124708758667111,-3646.233154296875,302.44921875,0.4613689184188843,0.050000000745058,0.2346969544887542,289.63848876953125,291.1499938964844,258.11090087890625,257.4810791015625,279.1150817871094,292.130859375,289.611083984375,1.0,0.3168045282363891,0.586765468120575,0.586765468120575,1.0,1.0,-1.4769021272659302,0.5656176805496216,0.9112843871116638,0.2119176089763641,0.0,0.0,1.0,66.66891479492188,148.0,-407.9136962890625,-14990.4951171875,350.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9310302734375,303.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17240.94140625,19080.0,0.0,0.0,0.3068259358406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354787826538086,1.3354934453964231,-1.4729338545294011e-05,0.0,0.0003113893035333,0.0,0.0,264.8310241699219,0.0,0.0,0.0,0.7453203201293945,4.0,0.0,1.0
370260,291.9307861328125,297.1499938964844,293.1499938964844,0.181425079703331,-3741.5947265625,304.0583801269531,0.7545562982559204,0.2345602363348007,0.2101627588272094,291.8379211425781,297.1499938964844,293.1499938964844,0.2561390399932861,-5180.3857421875,304.0298156738281,0.8270196914672852,0.3099378049373626,0.2915454506874084,291.95458984375,297.1499938964844,293.1499938964844,0.2898329496383667,-4218.291015625,304.02056884765625,0.8530557155609131,0.3412091434001922,0.2375466674566269,291.8124694824219,297.1499938964844,293.1499938964844,0.2836460173130035,-5617.55810546875,304.0149230957031,0.8486221432685852,0.3365324139595032,0.316467821598053,292.20050048828125,297.1499938964844,293.1499938964844,0.0135026695206761,-3830.3837890625,302.6061706542969,0.4273662865161896,0.050000000745058,0.2382544428110122,289.34490966796875,291.1499938964844,258.1141357421875,257.4799499511719,279.1220092773437,292.19744873046875,289.3236694335937,1.0,0.3465763628482818,0.5843455195426941,0.5843455195426941,1.0,1.0,-1.5529786348342896,0.5963600873947144,0.95661860704422,0.2269557863473892,0.0,0.0,1.0,87.06122589111328,136.0,-391.9489135742188,-15408.3037109375,442.7735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5736389160156,302.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18681.7109375,19080.0,0.0,0.0,0.3401369452476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390181541442871,1.390197515487671,-1.5960584278218448e-05,0.0,0.0003451957600191,0.0,0.0,298.72418212890625,0.0,0.0,0.0,0.7595669031143188,4.0,0.0,1.0
370320,291.9307861328125,297.1499938964844,293.1499938964844,0.181425079703331,-3741.5947265625,304.0583801269531,0.7545562982559204,0.2345602363348007,0.2101627588272094,291.8379211425781,297.1499938964844,293.1499938964844,0.2561390399932861,-5180.3857421875,304.0298156738281,0.8270196914672852,0.3099378049373626,0.2915454506874084,291.95458984375,297.1499938964844,293.1499938964844,0.2898329496383667,-4218.291015625,304.02056884765625,0.8530557155609131,0.3412091434001922,0.2375466674566269,291.8124694824219,297.1499938964844,293.1499938964844,0.2836460173130035,-5617.55810546875,304.0149230957031,0.8486221432685852,0.3365324139595032,0.316467821598053,292.20050048828125,297.1499938964844,293.1499938964844,0.0135026695206761,-3830.3837890625,302.6061706542969,0.4273662865161896,0.050000000745058,0.2382544428110122,289.34490966796875,291.1499938964844,258.1141357421875,257.4799499511719,279.1220092773437,292.19744873046875,289.3236694335937,1.0,0.3465763628482818,0.5843455195426941,0.5843455195426941,1.0,1.0,-1.5529786348342896,0.5963600873947144,0.95661860704422,0.2269557863473892,0.0,0.0,1.0,87.06122589111328,136.0,-391.9489135742188,-15408.3037109375,442.7735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5736389160156,302.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18681.7109375,19080.0,0.0,0.0,0.3401369452476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390181541442871,1.390197515487671,-1.5960584278218448e-05,0.0,0.0003451957600191,0.0,0.0,298.72418212890625,0.0,0.0,0.0,0.7595669031143188,4.0,0.0,1.0
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.1987601220607757,-4024.411376953125,304.06011962890625,0.752122700214386,0.2477321177721023,0.2225614786148071,291.920166015625,297.1499938964844,293.1499938964844,0.2797305285930633,-5554.25927734375,304.0306701660156,0.823646605014801,0.3264964520931244,0.3077733516693115,292.033935546875,297.1499938964844,293.1499938964844,0.3121702075004577,-4471.2734375,304.02655029296875,0.8462365865707397,0.3554021418094635,0.2478294223546981,291.89508056640625,297.1499938964844,293.1499938964844,0.3089337348937988,-6008.09423828125,304.0179138183594,0.8443552851676941,0.3536644279956817,0.333205372095108,292.26348876953125,297.1499938964844,293.1499938964844,0.0143789630383253,-3972.274658203125,302.7606201171875,0.4155766367912292,0.050000000745058,0.2401678562164306,289.1126708984375,291.1499938964844,258.1196594238281,257.4818420410156,279.12762451171875,292.2606811523437,289.0989990234375,1.0,0.3644047081470489,0.5823944807052612,0.5823944807052612,1.0,1.0,-1.6220866441726685,0.6245729923248291,0.9975136518478394,0.240913987159729,0.0,0.0,1.0,98.6240005493164,124.0,-317.4352722167969,-15884.2861328125,514.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6083984375,302.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18969.693359375,19080.0,0.0,0.0,0.3701379895210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400855541229248,1.400871753692627,-1.620662078494206e-05,0.0,0.0003756429941859,0.0,0.0,305.6581726074219,0.0,0.0,0.0,0.7649214863777161,4.0,0.0,1.0
