time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.1987601220607757,-4024.411376953125,304.06011962890625,0.752122700214386,0.2477321177721023,0.2225614786148071,291.920166015625,297.1499938964844,293.1499938964844,0.2797305285930633,-5554.25927734375,304.0306701660156,0.823646605014801,0.3264964520931244,0.3077733516693115,292.033935546875,297.1499938964844,293.1499938964844,0.3121702075004577,-4471.2734375,304.02655029296875,0.8462365865707397,0.3554021418094635,0.2478294223546981,291.89508056640625,297.1499938964844,293.1499938964844,0.3089337348937988,-6008.09423828125,304.0179138183594,0.8443552851676941,0.3536644279956817,0.333205372095108,292.26348876953125,297.1499938964844,293.1499938964844,0.0143789630383253,-3972.274658203125,302.7606201171875,0.4155766367912292,0.050000000745058,0.2401678562164306,289.1126708984375,291.1499938964844,258.1196594238281,257.4818420410156,279.12762451171875,292.2606811523437,289.0989990234375,1.0,0.3644047081470489,0.5823944807052612,0.5823944807052612,1.0,1.0,-1.6220866441726685,0.6245729923248291,0.9975136518478394,0.240913987159729,0.0,0.0,1.0,98.6240005493164,124.0,-317.4352722167969,-15884.2861328125,514.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6083984375,302.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18969.693359375,19080.0,0.0,0.0,0.3701379895210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400855541229248,1.400871753692627,-1.620662078494206e-05,0.0,0.0003756429941859,0.0,0.0,305.6581726074219,0.0,0.0,0.0,0.7649214863777161,4.0,0.0,1.0
370500,292.059326171875,297.1499938964844,293.1499938964844,0.206684410572052,-4151.0458984375,304.06207275390625,0.7551982998847961,0.2539742290973663,0.2283367365598678,291.9591064453125,297.1499938964844,293.1499938964844,0.2906157970428467,-5723.15771484375,304.0325927734375,0.8266168236732483,0.3344235122203827,0.3154330849647522,292.0713195800781,297.1499938964844,293.1499938964844,0.3223312199115753,-4584.1103515625,304.030517578125,0.847973108291626,0.3621955513954162,0.2526873648166656,291.93414306640625,297.1499938964844,293.1499938964844,0.3206076920032501,-6184.64990234375,304.02069091796875,0.8471938371658325,0.361886203289032,0.3411376178264618,292.29425048828125,297.1499938964844,293.1499938964844,0.0147271556779742,-4023.45751953125,302.83599853515625,0.4134745597839355,0.050000000745058,0.2405674010515213,289.0324401855469,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.2915344238281,289.022705078125,1.0,0.3702727854251861,0.5815920233726501,0.5815920233726501,1.0,1.0,-1.6540533304214478,0.637740433216095,1.016312837600708,0.2474602162837982,0.0,0.0,1.0,101.40447998046876,124.0,-261.5101013183594,-16163.2421875,542.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7391967773437,302.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19022.1015625,20160.0,0.0,0.0,0.3837912082672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027893543243408,1.4028055667877195,-1.6251395209110342e-05,0.0,0.0003894992987625,0.0,0.0,306.9257202148437,0.0,0.0,0.0,0.7808915972709656,4.0,0.0,1.0
370560,292.0990600585937,297.1499938964844,293.1499938964844,0.2138186395168304,-4263.2255859375,304.0650939941406,0.7601810097694397,0.2599850296974182,0.2338476181030273,291.99676513671875,297.1499938964844,293.1499938964844,0.300480306148529,-5873.720703125,304.0360107421875,0.831608772277832,0.3421140015125274,0.3228099942207336,292.107421875,297.1499938964844,293.1499938964844,0.3313521444797516,-4682.61279296875,304.035888671875,0.8519549369812012,0.3687663078308105,0.2573499679565429,291.971923828125,297.1499938964844,293.1499938964844,0.331169068813324,-6341.75146484375,304.0250549316406,0.8522359132766724,0.369867742061615,0.3487861454486847,292.3243408203125,297.1499938964844,293.1499938964844,0.0150000816211104,-4058.80029296875,302.9112548828125,0.4128782153129577,0.050000000745058,0.240683302283287,288.9902038574219,291.1499938964844,258.1274719238281,257.4867858886719,279.1324768066406,292.3217468261719,288.98681640625,1.0,0.374566912651062,0.5808918476104736,0.5808918476104736,1.0,1.0,-1.684448003768921,0.65033358335495,1.0341144800186155,0.253741979598999,0.0,0.0,1.0,102.6529769897461,112.0,-177.10792541503906,-16533.921875,565.7173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91729736328125,303.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,19791.888671875,20160.0,0.0,0.0,0.3966606259346008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308918714523315,1.4309087991714478,-1.6909056284930557e-05,0.0,0.0004025601083412,0.0,0.0,325.7440795898437,0.0,0.0,0.0,0.7817306518554688,4.0,0.0,1.0
370620,292.1742248535156,297.1499938964844,293.1499938964844,0.2265595942735672,-4460.154296875,304.0721740722656,0.7748245596885681,0.2713645398616791,0.244138017296791,292.0682983398437,297.1499938964844,293.1499938964844,0.3183026313781738,-6141.08642578125,304.0443420410156,0.8464879989624023,0.3568215072154999,0.3367692232131958,292.1759948730469,297.1499938964844,293.1499938964844,0.3472811281681061,-4853.68701171875,304.0473937988281,0.8653523325920105,0.3812718689441681,0.2661154568195343,292.0437927246094,297.1499938964844,293.1499938964844,0.3502181470394134,-6620.28857421875,304.03497314453125,0.8677298426628113,0.3851391077041626,0.3632733821868896,292.3815002441406,297.1499938964844,293.1499938964844,0.0153956422582268,-4101.18115234375,303.058837890625,0.4151285886764526,0.050000000745058,0.2402458190917968,288.96392822265625,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.3791809082031,288.9645080566406,1.0,0.3795020878314972,0.5797396302223206,0.5797396302223206,1.0,1.0,-1.7409588098526,0.6739293932914734,1.0670294761657717,0.2655540406703949,0.0,0.0,1.0,101.52505493164062,100.0,-61.44882583618164,-17200.3984375,600.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3898620605469,303.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,20060.265625,20160.0,0.0,0.0,0.4199635684490204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405606985092163,1.440577745437622,-1.713834353722632e-05,0.0,0.0004262096190359,0.0,0.0,332.3921813964844,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370680,292.1742248535156,297.1499938964844,293.1499938964844,0.2265595942735672,-4460.154296875,304.0721740722656,0.7748245596885681,0.2713645398616791,0.244138017296791,292.0682983398437,297.1499938964844,293.1499938964844,0.3183026313781738,-6141.08642578125,304.0443420410156,0.8464879989624023,0.3568215072154999,0.3367692232131958,292.1759948730469,297.1499938964844,293.1499938964844,0.3472811281681061,-4853.68701171875,304.0473937988281,0.8653523325920105,0.3812718689441681,0.2661154568195343,292.0437927246094,297.1499938964844,293.1499938964844,0.3502181470394134,-6620.28857421875,304.03497314453125,0.8677298426628113,0.3851391077041626,0.3632733821868896,292.3815002441406,297.1499938964844,293.1499938964844,0.0153956422582268,-4101.18115234375,303.058837890625,0.4151285886764526,0.050000000745058,0.2402458190917968,288.96392822265625,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.3791809082031,288.9645080566406,1.0,0.3795020878314972,0.5797396302223206,0.5797396302223206,1.0,1.0,-1.7409588098526,0.6739293932914734,1.0670294761657717,0.2655540406703949,0.0,0.0,1.0,101.52505493164062,100.0,-61.44882583618164,-17200.3984375,600.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3898620605469,303.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,20060.265625,20160.0,0.0,0.0,0.4199635684490204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405606985092163,1.440577745437622,-1.713834353722632e-05,0.0,0.0004262096190359,0.0,0.0,332.3921813964844,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370740,292.24383544921875,297.1499938964844,293.1499938964844,0.2374328225851059,-4624.65625,304.0800170898437,0.7948505282402039,0.2819642424583435,0.2535805702209472,292.1349792480469,297.1499938964844,293.1499938964844,0.3337666690349579,-6368.201171875,304.0538024902344,0.8674079775810242,0.3707009851932525,0.3497912585735321,292.23980712890625,297.1499938964844,293.1499938964844,0.3606534600257873,-4994.3466796875,304.0592956542969,0.885093092918396,0.39300537109375,0.2742277979850769,292.1108703613281,297.1499938964844,293.1499938964844,0.3667031228542328,-6856.30419921875,304.0458374023437,0.8895753026008606,0.3995580375194549,0.3768004775047302,292.43438720703125,297.1499938964844,293.1499938964844,0.0156243024393916,-4113.8486328125,303.20123291015625,0.4213151335716247,0.050000000745058,0.2391606420278549,288.9962158203125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0003662109375,1.0,0.3809118866920471,0.5788536071777344,0.5788536071777344,1.0,1.0,-1.7926132678985596,0.695705235004425,1.0969080924987793,0.276496946811676,0.0,0.0,1.0,96.87725830078124,88.0,27.379854202270508,-17888.642578125,622.7549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.963623046875,304.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401386678218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.72007130458951e-05,0.0,0.0004466848040465,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.24383544921875,297.1499938964844,293.1499938964844,0.2374328225851059,-4624.65625,304.0800170898437,0.7948505282402039,0.2819642424583435,0.2535805702209472,292.1349792480469,297.1499938964844,293.1499938964844,0.3337666690349579,-6368.201171875,304.0538024902344,0.8674079775810242,0.3707009851932525,0.3497912585735321,292.23980712890625,297.1499938964844,293.1499938964844,0.3606534600257873,-4994.3466796875,304.0592956542969,0.885093092918396,0.39300537109375,0.2742277979850769,292.1108703613281,297.1499938964844,293.1499938964844,0.3667031228542328,-6856.30419921875,304.0458374023437,0.8895753026008606,0.3995580375194549,0.3768004775047302,292.43438720703125,297.1499938964844,293.1499938964844,0.0156243024393916,-4113.8486328125,303.20123291015625,0.4213151335716247,0.050000000745058,0.2391606420278549,288.9962158203125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0003662109375,1.0,0.3809118866920471,0.5788536071777344,0.5788536071777344,1.0,1.0,-1.7926132678985596,0.695705235004425,1.0969080924987793,0.276496946811676,0.0,0.0,1.0,96.87725830078124,88.0,27.379854202270508,-17888.642578125,622.7549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.963623046875,304.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401386678218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.72007130458951e-05,0.0,0.0004466848040465,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.3083190917969,297.1499938964844,293.1499938964844,0.246135264635086,-4753.0087890625,304.0888061523437,0.8190157413482666,0.2918401956558227,0.2622745335102081,292.1971130371094,297.1499938964844,293.1499938964844,0.3464057147502899,-6549.36865234375,304.0647888183594,0.8945155739784241,0.3838089406490326,0.3619797527790069,292.2991027832031,297.1499938964844,293.1499938964844,0.3710353672504425,-5100.62353515625,304.0721740722656,0.9111714959144592,0.4040324687957763,0.2817686200141907,292.1734619140625,297.1499938964844,293.1499938964844,0.3801190853118896,-7043.7373046875,304.05816650390625,0.918361246585846,0.4131870865821838,0.3894749581813812,292.4821472167969,297.1499938964844,293.1499938964844,0.0156953390687704,-4098.31201171875,303.342041015625,0.4317676723003387,0.050000000745058,0.2376456260681152,289.0987854003906,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1060791015625,1.0,0.3799187242984772,0.5781674385070801,0.5781674385070801,1.0,1.0,-1.840143680572509,0.7159102559089661,1.1242334842681885,0.2866728007793426,0.0,0.0,1.0,89.87837982177734,76.0,115.60638427734376,-18665.322265625,635.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5532531738281,304.5320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578081965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646171291824,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.3083190917969,297.1499938964844,293.1499938964844,0.246135264635086,-4753.0087890625,304.0888061523437,0.8190157413482666,0.2918401956558227,0.2622745335102081,292.1971130371094,297.1499938964844,293.1499938964844,0.3464057147502899,-6549.36865234375,304.0647888183594,0.8945155739784241,0.3838089406490326,0.3619797527790069,292.2991027832031,297.1499938964844,293.1499938964844,0.3710353672504425,-5100.62353515625,304.0721740722656,0.9111714959144592,0.4040324687957763,0.2817686200141907,292.1734619140625,297.1499938964844,293.1499938964844,0.3801190853118896,-7043.7373046875,304.05816650390625,0.918361246585846,0.4131870865821838,0.3894749581813812,292.4821472167969,297.1499938964844,293.1499938964844,0.0156953390687704,-4098.31201171875,303.342041015625,0.4317676723003387,0.050000000745058,0.2376456260681152,289.0987854003906,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1060791015625,1.0,0.3799187242984772,0.5781674385070801,0.5781674385070801,1.0,1.0,-1.840143680572509,0.7159102559089661,1.1242334842681885,0.2866728007793426,0.0,0.0,1.0,89.87837982177734,76.0,115.60638427734376,-18665.322265625,635.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5532531738281,304.5320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578081965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646171291824,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680114746094,297.1499938964844,293.1499938964844,0.2538113296031952,-4865.0078125,304.09637451171875,0.8467527031898499,0.3010520339012146,0.2703025341033935,292.2549743652344,297.1499938964844,293.1499938964844,0.3577900230884552,-6711.01806640625,304.0741882324219,0.9306073784828186,0.3962112367153168,0.3734253644943237,292.3540954589844,297.1499938964844,293.1499938964844,0.3801677227020263,-5193.46923828125,304.0828552246094,0.9471664428710938,0.4144334495067596,0.2888146638870239,292.23175048828125,297.1499938964844,293.1499938964844,0.3921955525875091,-7211.0087890625,304.068603515625,0.956263780593872,0.4261027574539184,0.4013968408107757,292.524658203125,297.1499938964844,293.1499938964844,0.0157102569937706,-4074.880859375,303.4789428710937,0.4479285180568695,0.050000000745058,0.2358486652374267,289.2086486816406,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2161560058594,1.0,0.3772702217102051,0.5776417851448059,0.5776417851448059,1.0,1.0,-1.8841472864151,0.7347608208656311,1.1493864059448242,0.296177864074707,0.0,0.0,1.0,81.32316589355469,64.0,143.94908142089844,-19340.724609375,640.7185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13818359375,305.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731681644916534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106200514012016e-05,0.0,0.0004802055482286,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680114746094,297.1499938964844,293.1499938964844,0.2538113296031952,-4865.0078125,304.09637451171875,0.8467527031898499,0.3010520339012146,0.2703025341033935,292.2549743652344,297.1499938964844,293.1499938964844,0.3577900230884552,-6711.01806640625,304.0741882324219,0.9306073784828186,0.3962112367153168,0.3734253644943237,292.3540954589844,297.1499938964844,293.1499938964844,0.3801677227020263,-5193.46923828125,304.0828552246094,0.9471664428710938,0.4144334495067596,0.2888146638870239,292.23175048828125,297.1499938964844,293.1499938964844,0.3921955525875091,-7211.0087890625,304.068603515625,0.956263780593872,0.4261027574539184,0.4013968408107757,292.524658203125,297.1499938964844,293.1499938964844,0.0157102569937706,-4074.880859375,303.4789428710937,0.4479285180568695,0.050000000745058,0.2358486652374267,289.2086486816406,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2161560058594,1.0,0.3772702217102051,0.5776417851448059,0.5776417851448059,1.0,1.0,-1.8841472864151,0.7347608208656311,1.1493864059448242,0.296177864074707,0.0,0.0,1.0,81.32316589355469,64.0,143.94908142089844,-19340.724609375,640.7185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13818359375,305.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731681644916534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106200514012016e-05,0.0,0.0004802055482286,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.3962097167969,297.1499938964844,293.1499938964844,0.2573005557060241,-4915.53515625,304.09979248046875,0.8636219501495361,0.3054194748401642,0.2740856409072876,292.28240966796875,297.1499938964844,293.1499938964844,0.3630592823028564,-6785.3623046875,304.078369140625,0.9524568915367126,0.4021618366241455,0.378892719745636,292.38006591796875,297.1499938964844,293.1499938964844,0.3843245506286621,-5235.5380859375,304.0874938964844,0.9668983221054076,0.4194147288799286,0.2921709418296814,292.2593688964844,297.1499938964844,293.1499938964844,0.3977865874767303,-7288.0068359375,304.0732421875,0.9758631587028505,0.4323096871376037,0.407101422548294,292.5440673828125,297.1499938964844,293.1499938964844,0.0157022271305322,-4061.081298828125,303.5461120605469,0.4588849246501922,0.050000000745058,0.2348763048648834,289.2650451660156,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426025390625,289.2724914550781,1.0,0.3754865527153015,0.5774304270744324,0.5774304270744324,1.0,1.0,-1.904968738555908,0.7437294721603394,1.1612392663955688,0.3007045388221741,0.0,0.0,1.0,76.63324737548828,64.0,150.23411560058594,-19663.767578125,641.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.422607421875,305.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.904296875,22320.0,0.0,0.0,0.4800584614276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.0004871983255725,0.0,0.0,361.5249938964844,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.260235458612442,-4957.19970703125,304.10357666015625,0.8832489848136902,0.30962935090065,0.2777212560176849,292.30889892578125,297.1499938964844,293.1499938964844,0.3675943315029144,-6848.2685546875,304.0831604003906,0.9745190143585204,0.407947838306427,0.3841979205608368,292.40509033203125,297.1499938964844,293.1499938964844,0.3877352774143219,-5269.24755859375,304.0926513671875,0.986199140548706,0.4242514967918396,0.2954219281673431,292.2860412597656,297.1499938964844,293.1499938964844,0.4025871753692627,-7352.98095703125,304.0784606933594,0.9943919777870178,0.4383523762226105,0.4126441180706024,292.5623474121094,297.1499938964844,293.1499938964844,0.0156630668789148,-4041.661376953125,303.6130065917969,0.4712328910827636,0.050000000745058,0.2338675111532211,289.337890625,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5609741210937,289.3475341796875,1.0,0.3734610378742218,0.577251136302948,0.577251136302948,1.0,1.0,-1.9250541925430296,0.7524124979972839,1.172641634941101,0.3050913512706756,0.0,0.0,1.0,71.7371826171875,82.0,179.03646850585938,-20056.6640625,640.2673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68670654296875,305.5087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866045713424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004938417696394,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.4753723144531,297.1499938964844,293.1499938964844,0.2662351131439209,-5043.09814453125,304.1090087890625,0.8937736749649048,0.3174947500228882,0.2849000096321106,292.3595886230469,297.1499938964844,293.1499938964844,0.3768520951271057,-6977.736328125,304.0899353027344,0.9850369691848756,0.4189756512641907,0.3947078287601471,292.452880859375,297.1499938964844,293.1499938964844,0.3948201537132263,-5340.4990234375,304.0998840332031,0.9942758679389954,0.4334347248077392,0.3018892109394073,292.3326721191406,297.1499938964844,293.1499938964844,0.4068416953086853,-7402.58203125,304.0950622558594,0.9990000128746032,0.4507602155208587,0.4185245633125305,292.5960693359375,297.1499938964844,293.1499938964844,0.0158322770148515,-4038.807861328125,303.741943359375,0.4730512201786041,0.050000000745058,0.2337053269147873,289.4668273925781,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.47430419921875,1.0,0.3788276314735412,0.5770553350448608,0.5770553350448608,1.0,1.0,-1.961065411567688,0.7681236267089844,1.1929417848587036,0.3130870163440704,0.0,0.0,1.0,71.76431274414062,100.0,174.02041625976562,-20648.966796875,667.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1780090332031,305.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985497593879699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059646209701,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.4753723144531,297.1499938964844,293.1499938964844,0.2662351131439209,-5043.09814453125,304.1090087890625,0.8937736749649048,0.3174947500228882,0.2849000096321106,292.3595886230469,297.1499938964844,293.1499938964844,0.3768520951271057,-6977.736328125,304.0899353027344,0.9850369691848756,0.4189756512641907,0.3947078287601471,292.452880859375,297.1499938964844,293.1499938964844,0.3948201537132263,-5340.4990234375,304.0998840332031,0.9942758679389954,0.4334347248077392,0.3018892109394073,292.3326721191406,297.1499938964844,293.1499938964844,0.4068416953086853,-7402.58203125,304.0950622558594,0.9990000128746032,0.4507602155208587,0.4185245633125305,292.5960693359375,297.1499938964844,293.1499938964844,0.0158322770148515,-4038.807861328125,303.741943359375,0.4730512201786041,0.050000000745058,0.2337053269147873,289.4668273925781,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.47430419921875,1.0,0.3788276314735412,0.5770553350448608,0.5770553350448608,1.0,1.0,-1.961065411567688,0.7681236267089844,1.1929417848587036,0.3130870163440704,0.0,0.0,1.0,71.76431274414062,100.0,174.02041625976562,-20648.966796875,667.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1780090332031,305.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985497593879699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059646209701,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721969187259674,-5128.98974609375,304.1126708984375,0.887513279914856,0.3245327472686767,0.2915318012237549,292.4079284667969,297.1499938964844,293.1499938964844,0.3862744867801666,-7110.3154296875,304.0941772460937,0.9797345995903016,0.4291973710060119,0.4046653211116791,292.4982604980469,297.1499938964844,293.1499938964844,0.4021811485290527,-5415.60009765625,304.104248046875,0.9881733059883118,0.4418913424015045,0.3080017864704132,292.380126953125,297.1499938964844,293.1499938964844,0.4235053360462188,-7642.4091796875,304.0850524902344,0.9989594221115112,0.4618749022483825,0.4351826310157776,292.6272277832031,297.1499938964844,293.1499938964844,0.0161593295633792,-4059.978759765625,303.8627624511719,0.4635460972785949,0.050000000745058,0.2344998866319656,289.56121826171875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.5657043457031,1.0,0.3901169598102569,0.5764802694320679,0.5764802694320679,1.0,1.0,-2.0092556476593018,0.7889150381088257,1.2203404903411863,0.3233785331249237,0.0,0.0,1.0,77.22661590576172,118.0,133.6669158935547,-21267.95703125,724.8776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61358642578125,306.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.509185791015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0005167588824406,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721969187259674,-5128.98974609375,304.1126708984375,0.887513279914856,0.3245327472686767,0.2915318012237549,292.4079284667969,297.1499938964844,293.1499938964844,0.3862744867801666,-7110.3154296875,304.0941772460937,0.9797345995903016,0.4291973710060119,0.4046653211116791,292.4982604980469,297.1499938964844,293.1499938964844,0.4021811485290527,-5415.60009765625,304.104248046875,0.9881733059883118,0.4418913424015045,0.3080017864704132,292.380126953125,297.1499938964844,293.1499938964844,0.4235053360462188,-7642.4091796875,304.0850524902344,0.9989594221115112,0.4618749022483825,0.4351826310157776,292.6272277832031,297.1499938964844,293.1499938964844,0.0161593295633792,-4059.978759765625,303.8627624511719,0.4635460972785949,0.050000000745058,0.2344998866319656,289.56121826171875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.5657043457031,1.0,0.3901169598102569,0.5764802694320679,0.5764802694320679,1.0,1.0,-2.0092556476593018,0.7889150381088257,1.2203404903411863,0.3233785331249237,0.0,0.0,1.0,77.22661590576172,118.0,133.6669158935547,-21267.95703125,724.8776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61358642578125,306.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.509185791015625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0005167588824406,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774841785430908,-5204.443359375,304.11627197265625,0.8670898675918579,0.3308389484882355,0.297713965177536,292.4537658691406,297.1499938964844,293.1499938964844,0.3949268460273742,-7231.0966796875,304.09832763671875,0.9587359428405762,0.4387015402317047,0.4141610562801361,292.5411071777344,297.1499938964844,293.1499938964844,0.4088490903377533,-5483.17431640625,304.1083374023437,0.9671749472618104,0.4497111737728119,0.3138313889503479,292.43023681640625,297.1499938964844,293.1499938964844,0.432218074798584,-7760.43505859375,304.0921325683594,0.981062352657318,0.4712079465389251,0.4446637332439422,292.6564025878906,297.1499938964844,293.1499938964844,0.0166166853159666,-4097.0439453125,303.97607421875,0.4425785541534424,0.050000000745058,0.2363767921924591,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6553649902344,289.66192626953125,1.0,0.4047638177871704,0.5762172341346741,0.5762172341346741,1.0,1.0,-2.048631429672241,0.806086003780365,1.242545485496521,0.332103818655014,0.0,0.0,1.0,88.27672576904297,136.0,128.2451171875,-21874.197265625,796.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95684814453125,306.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191906690597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005269125686027,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774841785430908,-5204.443359375,304.11627197265625,0.8670898675918579,0.3308389484882355,0.297713965177536,292.4537658691406,297.1499938964844,293.1499938964844,0.3949268460273742,-7231.0966796875,304.09832763671875,0.9587359428405762,0.4387015402317047,0.4141610562801361,292.5411071777344,297.1499938964844,293.1499938964844,0.4088490903377533,-5483.17431640625,304.1083374023437,0.9671749472618104,0.4497111737728119,0.3138313889503479,292.43023681640625,297.1499938964844,293.1499938964844,0.432218074798584,-7760.43505859375,304.0921325683594,0.981062352657318,0.4712079465389251,0.4446637332439422,292.6564025878906,297.1499938964844,293.1499938964844,0.0166166853159666,-4097.0439453125,303.97607421875,0.4425785541534424,0.050000000745058,0.2363767921924591,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6553649902344,289.66192626953125,1.0,0.4047638177871704,0.5762172341346741,0.5762172341346741,1.0,1.0,-2.048631429672241,0.806086003780365,1.242545485496521,0.332103818655014,0.0,0.0,1.0,88.27672576904297,136.0,128.2451171875,-21874.197265625,796.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95684814453125,306.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191906690597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0005269125686027,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371580,292.6168212890625,297.1499938964844,293.1499938964844,0.2828356921672821,-5281.42822265625,304.1185913085937,0.845203161239624,0.3363819122314453,0.3033264875411987,292.4975891113281,297.1499938964844,293.1499938964844,0.4039076268672943,-7357.2001953125,304.1005554199219,0.9319915175437928,0.4474581182003021,0.4230738282203674,292.5819091796875,297.1499938964844,293.1499938964844,0.4159617125988006,-5556.1416015625,304.1103210449219,0.9397788643836976,0.4568675458431244,0.3192873895168304,292.4750671386719,297.1499938964844,293.1499938964844,0.4416455328464508,-7889.49169921875,304.0956420898437,0.9568711519241332,0.4803447723388672,0.453837901353836,292.6840209960937,297.1499938964844,293.1499938964844,0.0172061193734407,-4152.10595703125,304.0811462402344,0.423326164484024,0.050000000745058,0.2388244420289993,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7209167480469,1.0,0.4212744534015655,0.5760762095451355,0.5760762095451355,1.0,1.0,-2.0865731239318848,0.8227764964103699,1.2637968063354492,0.3405835032463074,0.0,0.0,1.0,102.35675048828124,154.0,91.67670440673828,-22344.1953125,879.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530212402344,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.861328125,23400.0,0.0,0.0,0.5283963680267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544606447219849,1.5544805526733398,-1.9955617972300388e-05,0.0,0.0005362551310099,0.0,0.0,417.6341857910156,0.0,0.0,0.0,0.8486539125442505,4.0,0.0,1.0
371640,292.6168212890625,297.1499938964844,293.1499938964844,0.2828356921672821,-5281.42822265625,304.1185913085937,0.845203161239624,0.3363819122314453,0.3033264875411987,292.4975891113281,297.1499938964844,293.1499938964844,0.4039076268672943,-7357.2001953125,304.1005554199219,0.9319915175437928,0.4474581182003021,0.4230738282203674,292.5819091796875,297.1499938964844,293.1499938964844,0.4159617125988006,-5556.1416015625,304.1103210449219,0.9397788643836976,0.4568675458431244,0.3192873895168304,292.4750671386719,297.1499938964844,293.1499938964844,0.4416455328464508,-7889.49169921875,304.0956420898437,0.9568711519241332,0.4803447723388672,0.453837901353836,292.6840209960937,297.1499938964844,293.1499938964844,0.0172061193734407,-4152.10595703125,304.0811462402344,0.423326164484024,0.050000000745058,0.2388244420289993,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7209167480469,1.0,0.4212744534015655,0.5760762095451355,0.5760762095451355,1.0,1.0,-2.0865731239318848,0.8227764964103699,1.2637968063354492,0.3405835032463074,0.0,0.0,1.0,102.35675048828124,154.0,91.67670440673828,-22344.1953125,879.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530212402344,306.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.861328125,23400.0,0.0,0.0,0.5283963680267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544606447219849,1.5544805526733398,-1.9955617972300388e-05,0.0,0.0005362551310099,0.0,0.0,417.6341857910156,0.0,0.0,0.0,0.8486539125442505,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854457199573517,-5319.0048828125,304.1195373535156,0.834904670715332,0.3388840854167938,0.3059192299842834,292.5187072753906,297.1499938964844,293.1499938964844,0.4083974063396454,-7420.212890625,304.10137939453125,0.9185247421264648,0.4515705704689026,0.4273093640804291,292.6015014648437,297.1499938964844,293.1499938964844,0.4195578992366791,-5593.10693359375,304.1109924316406,0.9255564212799072,0.4602139294147491,0.3218757510185241,292.4963073730469,297.1499938964844,293.1499938964844,0.4464803338050842,-7955.81640625,304.0967102050781,0.9437283277511596,0.4847227931022644,0.4583015441894531,292.697265625,297.1499938964844,293.1499938964844,0.0175401307642459,-4184.21142578125,304.1310729980469,0.4152326881885528,0.050000000745058,0.240205317735672,289.7396240234375,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.69635009765625,289.74200439453125,1.0,0.4299032986164093,0.5760558247566223,0.5760558247566223,1.0,1.0,-2.1049022674560547,0.8308932781219482,1.274009108543396,0.3447305560111999,0.0,0.0,1.0,110.22624969482422,154.0,75.6124496459961,-22561.19140625,924.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876647949219,306.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.759765625,24480.0,0.0,0.0,0.5327066779136658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555155873298645,1.5551759004592896,-1.99734731722856e-05,0.0,0.0005406295531429,0.0,0.0,418.1947937011719,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875463366508484,-5348.58544921875,304.12127685546875,0.8259387612342834,0.3411977291107178,0.308348149061203,292.5394592285156,297.1499938964844,293.1499938964844,0.4122359156608581,-7473.17529296875,304.1032409667969,0.9071716070175172,0.4554948806762695,0.4313740730285644,292.62066650390625,297.1499938964844,293.1499938964844,0.4225146472454071,-5622.85888671875,304.1127319335937,0.9131823182106018,0.4633947312831878,0.3243537843227386,292.5170288085937,297.1499938964844,293.1499938964844,0.4506513774394989,-8012.09814453125,304.0988464355469,0.9317512512207032,0.4889374673366546,0.4626246392726898,292.7102966308594,297.1499938964844,293.1499938964844,0.0181665476411581,-4255.9072265625,304.1470031738281,0.4110036492347717,0.0520738698542118,0.2449400126934051,289.7748107910156,291.1499938964844,258.3690185546875,257.7681884765625,279.14794921875,292.7093811035156,289.7782592773437,1.0,0.4387861490249634,0.5759226083755493,0.5759226083755493,1.0,1.0,-2.126539468765259,0.8404303193092346,1.286109209060669,0.3493746519088745,0.0,0.0,1.0,118.06309509277344,172.0,85.85954284667969,-22879.3046875,973.8379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003967285156,307.0419921875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.28515625,24480.0,0.0,0.0,0.5369873046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809030532836914,1.5809236764907837,-2.064030923065729e-05,0.0,0.0005449738819152,0.0,0.0,439.3116455078125,0.0,0.0,0.0,0.8635191917419434,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926895022392273,-5423.1728515625,304.1222229003906,0.8110513687133789,0.3452887535095215,0.3126633167266845,292.579833984375,297.1499938964844,293.1499938964844,0.4214517772197723,-7602.92724609375,304.1033935546875,0.8903508186340332,0.4627701938152313,0.4389097988605499,292.6578369140625,297.1499938964844,293.1499938964844,0.4300922155380249,-5701.33984375,304.1124267578125,0.8948060870170593,0.4692678451538086,0.3289254307746887,292.5570983886719,297.1499938964844,293.1499938964844,0.460773229598999,-8151.634765625,304.0989074707031,0.912502110004425,0.496847003698349,0.4707329571247101,292.7410583496094,297.1499938964844,293.1499938964844,0.0222501493990421,-4698.1640625,304.1412353515625,0.416130006313324,0.0569914355874061,0.2705178558826446,289.77862548828125,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7399597167969,289.7774963378906,1.0,0.4577401578426361,0.575262188911438,0.575262188911438,1.0,1.0,-2.186723470687866,0.8665407299995422,1.3201828002929688,0.3624035120010376,0.0,0.0,1.0,133.3725128173828,190.0,15.52322769165039,-23416.423828125,1090.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6617126464844,307.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.447265625,24480.0,0.0,0.0,0.545623779296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887413024902344,1.5887621641159058,-2.0845489416387863e-05,0.0,0.0005537387914955,0.0,0.0,445.8785705566406,0.0,0.0,0.0,0.8674249649047852,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926895022392273,-5423.1728515625,304.1222229003906,0.8110513687133789,0.3452887535095215,0.3126633167266845,292.579833984375,297.1499938964844,293.1499938964844,0.4214517772197723,-7602.92724609375,304.1033935546875,0.8903508186340332,0.4627701938152313,0.4389097988605499,292.6578369140625,297.1499938964844,293.1499938964844,0.4300922155380249,-5701.33984375,304.1124267578125,0.8948060870170593,0.4692678451538086,0.3289254307746887,292.5570983886719,297.1499938964844,293.1499938964844,0.460773229598999,-8151.634765625,304.0989074707031,0.912502110004425,0.496847003698349,0.4707329571247101,292.7410583496094,297.1499938964844,293.1499938964844,0.0222501493990421,-4698.1640625,304.1412353515625,0.416130006313324,0.0569914355874061,0.2705178558826446,289.77862548828125,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7399597167969,289.7774963378906,1.0,0.4577401578426361,0.575262188911438,0.575262188911438,1.0,1.0,-2.186723470687866,0.8665407299995422,1.3201828002929688,0.3624035120010376,0.0,0.0,1.0,133.3725128173828,190.0,15.52322769165039,-23416.423828125,1090.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6617126464844,307.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24399.447265625,24480.0,0.0,0.0,0.545623779296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887413024902344,1.5887621641159058,-2.0845489416387863e-05,0.0,0.0005537387914955,0.0,0.0,445.8785705566406,0.0,0.0,0.0,0.8674249649047852,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981529533863067,-5502.794921875,304.12237548828125,0.7942807674407959,0.3487707674503326,0.3165211081504822,292.6186218261719,297.1499938964844,293.1499938964844,0.4312820136547088,-7741.33251953125,304.1025390625,0.8729461431503296,0.4693532884120941,0.4458971917629242,292.69317626953125,297.1499938964844,293.1499938964844,0.4384217262268066,-5787.7998046875,304.111083984375,0.8763725757598877,0.4745707809925079,0.333176851272583,292.59527587890625,297.1499938964844,293.1499938964844,0.4716817736625671,-8302.0478515625,304.0977783203125,0.8941164612770081,0.504123330116272,0.4783534407615661,292.775390625,297.1499938964844,293.1499938964844,0.0259753093123435,-5055.15771484375,304.137939453125,0.4155116379261017,0.0603956170380115,0.2902672588825226,289.7460327148437,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7742614746094,289.7440795898437,1.0,0.4767789244651794,0.5750517249107361,0.5750517249107361,1.0,1.0,-2.237736940383911,0.8890316486358643,1.348705172538757,0.3738154768943786,0.0,0.0,1.0,151.11843872070312,208.0,-30.135683059692383,-23831.33984375,1212.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7744140625,307.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,24459.92578125,25560.0,0.0,0.0,0.5542157292366028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907090902328491,1.5907299518585205,-2.0897159629384987e-05,0.0,0.000562458531931,0.0,0.0,447.5374145507813,0.0,0.0,0.0,0.8834056854248047,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981529533863067,-5502.794921875,304.12237548828125,0.7942807674407959,0.3487707674503326,0.3165211081504822,292.6186218261719,297.1499938964844,293.1499938964844,0.4312820136547088,-7741.33251953125,304.1025390625,0.8729461431503296,0.4693532884120941,0.4458971917629242,292.69317626953125,297.1499938964844,293.1499938964844,0.4384217262268066,-5787.7998046875,304.111083984375,0.8763725757598877,0.4745707809925079,0.333176851272583,292.59527587890625,297.1499938964844,293.1499938964844,0.4716817736625671,-8302.0478515625,304.0977783203125,0.8941164612770081,0.504123330116272,0.4783534407615661,292.775390625,297.1499938964844,293.1499938964844,0.0259753093123435,-5055.15771484375,304.137939453125,0.4155116379261017,0.0603956170380115,0.2902672588825226,289.7460327148437,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7742614746094,289.7440795898437,1.0,0.4767789244651794,0.5750517249107361,0.5750517249107361,1.0,1.0,-2.237736940383911,0.8890316486358643,1.348705172538757,0.3738154768943786,0.0,0.0,1.0,151.11843872070312,208.0,-30.135683059692383,-23831.33984375,1212.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7744140625,307.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,24459.92578125,25560.0,0.0,0.0,0.5542157292366028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907090902328491,1.5907299518585205,-2.0897159629384987e-05,0.0,0.000562458531931,0.0,0.0,447.5374145507813,0.0,0.0,0.0,0.8834056854248047,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3025992214679718,-5566.51513671875,304.1241455078125,0.7783738374710083,0.3516575694084167,0.3198968172073364,292.656005859375,297.1499938964844,293.1499938964844,0.4397942721843719,-7859.1552734375,304.1041564941406,0.8569822311401367,0.4752341508865356,0.4522794187068939,292.7269592285156,297.1499938964844,293.1499938964844,0.4455373883247375,-5860.3427734375,304.1121520996094,0.8595104813575745,0.4792903959751129,0.3370638191699981,292.6319274902344,297.1499938964844,293.1499938964844,0.4812661707401275,-8431.98046875,304.0991516113281,0.8774454593658447,0.5107423663139343,0.4854126870632171,292.8095092773437,297.1499938964844,293.1499938964844,0.0290197096765041,-5328.3828125,304.13690185546875,0.4123567342758178,0.0629669427871704,0.3059437274932861,289.7345886230469,291.1499938964844,258.4923095703125,257.9262390136719,279.1501159667969,292.8084411621094,289.7332458496094,1.0,0.4952698051929474,0.5752124190330505,0.5752124190330505,1.0,1.0,-2.281440734863281,0.9086779952049256,1.3727627992630005,0.3839032351970672,0.0,0.0,1.0,170.16482543945312,226.0,-24.607696533203125,-24278.2578125,1335.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84326171875,307.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84375,25560.0,0.0,0.0,0.5628852248191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703588572563604e-05,0.0,0.000571256969124,0.0,0.0,473.6919250488281,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3025992214679718,-5566.51513671875,304.1241455078125,0.7783738374710083,0.3516575694084167,0.3198968172073364,292.656005859375,297.1499938964844,293.1499938964844,0.4397942721843719,-7859.1552734375,304.1041564941406,0.8569822311401367,0.4752341508865356,0.4522794187068939,292.7269592285156,297.1499938964844,293.1499938964844,0.4455373883247375,-5860.3427734375,304.1121520996094,0.8595104813575745,0.4792903959751129,0.3370638191699981,292.6319274902344,297.1499938964844,293.1499938964844,0.4812661707401275,-8431.98046875,304.0991516113281,0.8774454593658447,0.5107423663139343,0.4854126870632171,292.8095092773437,297.1499938964844,293.1499938964844,0.0290197096765041,-5328.3828125,304.13690185546875,0.4123567342758178,0.0629669427871704,0.3059437274932861,289.7345886230469,291.1499938964844,258.4923095703125,257.9262390136719,279.1501159667969,292.8084411621094,289.7332458496094,1.0,0.4952698051929474,0.5752124190330505,0.5752124190330505,1.0,1.0,-2.281440734863281,0.9086779952049256,1.3727627992630005,0.3839032351970672,0.0,0.0,1.0,170.16482543945312,226.0,-24.607696533203125,-24278.2578125,1335.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84326171875,307.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84375,25560.0,0.0,0.0,0.5628852248191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703588572563604e-05,0.0,0.000571256969124,0.0,0.0,473.6919250488281,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
372180,292.811767578125,297.1499938964844,293.1499938964844,0.307029664516449,-5630.2451171875,304.1253967285156,0.7642602324485779,0.3540081977844238,0.3228046298027038,292.6918029785156,297.1499938964844,293.1499938964844,0.4484148919582367,-7978.40869140625,304.1050720214844,0.843108594417572,0.4804891943931579,0.4580797553062439,292.75897216796875,297.1499938964844,293.1499938964844,0.4528964459896087,-5935.4736328125,304.1125183105469,0.8449038863182068,0.483514130115509,0.3406089842319488,292.6668395996094,297.1499938964844,293.1499938964844,0.4910826086997986,-8564.9638671875,304.0997619628906,0.8628280758857727,0.5167905688285828,0.4919384121894836,292.8419189453125,297.1499938964844,293.1499938964844,0.0318419225513935,-5570.46728515625,304.1365661621094,0.4085522592067718,0.0650170966982841,0.3191307187080383,289.7023620605469,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8409423828125,289.7007141113281,1.0,0.5129531621932983,0.5756512880325317,0.5756512880325317,1.0,1.0,-2.319841861724853,0.926272988319397,1.3935688734054563,0.3930684328079223,0.0,0.0,1.0,189.77198791503903,214.0,-39.762115478515625,-24588.00390625,1459.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9147644042969,307.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.81640625,25560.0,0.0,0.0,0.5712580680847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248713731765747,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797542980872,0.0,0.0,476.9954528808594,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
