time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.811767578125,297.1499938964844,293.1499938964844,0.307029664516449,-5630.2451171875,304.1253967285156,0.7642602324485779,0.3540081977844238,0.3228046298027038,292.6918029785156,297.1499938964844,293.1499938964844,0.4484148919582367,-7978.40869140625,304.1050720214844,0.843108594417572,0.4804891943931579,0.4580797553062439,292.75897216796875,297.1499938964844,293.1499938964844,0.4528964459896087,-5935.4736328125,304.1125183105469,0.8449038863182068,0.483514130115509,0.3406089842319488,292.6668395996094,297.1499938964844,293.1499938964844,0.4910826086997986,-8564.9638671875,304.0997619628906,0.8628280758857727,0.5167905688285828,0.4919384121894836,292.8419189453125,297.1499938964844,293.1499938964844,0.0318419225513935,-5570.46728515625,304.1365661621094,0.4085522592067718,0.0650170966982841,0.3191307187080383,289.7023620605469,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8409423828125,289.7007141113281,1.0,0.5129531621932983,0.5756512880325317,0.5756512880325317,1.0,1.0,-2.319841861724853,0.926272988319397,1.3935688734054563,0.3930684328079223,0.0,0.0,1.0,189.77198791503903,214.0,-39.762115478515625,-24588.00390625,1459.3172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9147644042969,307.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.81640625,25560.0,0.0,0.0,0.5712580680847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248713731765747,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797542980872,0.0,0.0,476.9954528808594,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.8283996582031,297.1499938964844,293.1499938964844,0.3088656365871429,-5656.36474609375,304.12652587890625,0.7613351941108704,0.3550235629081726,0.3239282369613647,292.7089538574219,297.1499938964844,293.1499938964844,0.4523040354251861,-8031.61962890625,304.1061706542969,0.8405636548995972,0.4829228222370147,0.4606037139892578,292.774169921875,297.1499938964844,293.1499938964844,0.4562066197395324,-5968.8916015625,304.1133117675781,0.8420741558074951,0.485485702753067,0.3421395123004913,292.6834411621094,297.1499938964844,293.1499938964844,0.4955954253673553,-8625.44921875,304.1007080078125,0.8602203130722046,0.5196455121040344,0.4948474466800689,292.8572082519531,297.1499938964844,293.1499938964844,0.0329723693430423,-5665.4375,304.136962890625,0.4086840152740478,0.0659209191799163,0.3242123126983642,289.6867370605469,291.1499938964844,258.5586853027344,258.0124816894531,279.15460205078125,292.85626220703125,289.6854248046875,1.0,0.5175910592079163,0.576007604598999,0.576007604598999,1.0,1.0,-2.3356661796569824,0.9337027072906494,1.401963472366333,0.3970633149147033,0.0,0.0,1.0,194.9904327392578,214.0,-40.37305068969727,-24721.2421875,1499.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9572448730469,307.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752622485160828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.1820807887706906e-05,0.0,0.0005838180659338,0.0,0.0,477.53466796875,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099393546581268,-5670.76806640625,304.1288452148437,0.760507345199585,0.3559727072715759,0.324881374835968,292.7255249023437,297.1499938964844,293.1499938964844,0.45514115691185,-8069.08251953125,304.1090087890625,0.840239405632019,0.4852544367313385,0.4629189968109131,292.7886962890625,297.1499938964844,293.1499938964844,0.458498477935791,-5991.07275390625,304.1158447265625,0.8415027260780334,0.4873920679092407,0.3435420095920563,292.699462890625,297.1499938964844,293.1499938964844,0.4990012049674988,-8669.6337890625,304.1034851074219,0.8600034117698669,0.5224130153656006,0.497562974691391,292.87164306640625,297.1499938964844,293.1499938964844,0.0338696800172328,-5738.69677734375,304.1377258300781,0.4099503755569458,0.066791646182537,0.3285700976848602,289.6938781738281,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.87078857421875,289.6944580078125,1.0,0.5205612182617188,0.5764282941818237,0.5764282941818237,1.0,1.0,-2.349776268005371,0.9404468536376952,1.4093294143676758,0.4007106721401214,0.0,0.0,1.0,197.4264068603516,202.0,-9.789809226989746,-24937.240234375,1527.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99237060546875,307.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792603492736816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878756055608,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.9014616012573242,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120881617069244,-5700.28173828125,304.1322937011719,0.7626124024391174,0.3577071130275726,0.3264314532279968,292.7568664550781,297.1499938964844,293.1499938964844,0.4608582854270935,-8145.427734375,304.1131286621094,0.8435811400413513,0.4896495044231415,0.4670754671096802,292.8158874511719,297.1499938964844,293.1499938964844,0.4632360637187958,-6037.67578125,304.11932373046875,0.8444223999977112,0.4910262823104858,0.346064418554306,292.7296142578125,297.1499938964844,293.1499938964844,0.505942165851593,-8760.6220703125,304.1073913574219,0.8638771176338196,0.5277073383331299,0.5025514960289001,292.89813232421875,297.1499938964844,293.1499938964844,0.0354711450636386,-5869.57568359375,304.1391296386719,0.4146546125411987,0.0684670582413673,0.335965484380722,289.6914367675781,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8973693847656,289.6912841796875,1.0,0.5227470397949219,0.5774075388908386,0.5774075388908386,1.0,1.0,-2.3745412826538086,0.9525488615036012,1.4219924211502075,0.4073641300201416,0.0,0.0,1.0,197.02554321289065,190.0,-6.772797584533691,-25185.48046875,1557.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07501220703125,307.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869072079658508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956362001597,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120881617069244,-5700.28173828125,304.1322937011719,0.7626124024391174,0.3577071130275726,0.3264314532279968,292.7568664550781,297.1499938964844,293.1499938964844,0.4608582854270935,-8145.427734375,304.1131286621094,0.8435811400413513,0.4896495044231415,0.4670754671096802,292.8158874511719,297.1499938964844,293.1499938964844,0.4632360637187958,-6037.67578125,304.11932373046875,0.8444223999977112,0.4910262823104858,0.346064418554306,292.7296142578125,297.1499938964844,293.1499938964844,0.505942165851593,-8760.6220703125,304.1073913574219,0.8638771176338196,0.5277073383331299,0.5025514960289001,292.89813232421875,297.1499938964844,293.1499938964844,0.0354711450636386,-5869.57568359375,304.1391296386719,0.4146546125411987,0.0684670582413673,0.335965484380722,289.6914367675781,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8973693847656,289.6912841796875,1.0,0.5227470397949219,0.5774075388908386,0.5774075388908386,1.0,1.0,-2.3745412826538086,0.9525488615036012,1.4219924211502075,0.4073641300201416,0.0,0.0,1.0,197.02554321289065,190.0,-6.772797584533691,-25185.48046875,1557.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07501220703125,307.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869072079658508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956362001597,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.313800573348999,-5723.63818359375,304.1353454589844,0.7681729793548584,0.3592755496501922,0.3276533186435699,292.7857666015625,297.1499938964844,293.1499938964844,0.4659461379051208,-8213.0302734375,304.116943359375,0.8506109714508057,0.4937451779842376,0.47076016664505,292.8407897949219,297.1499938964844,293.1499938964844,0.4674495756626129,-6078.94091796875,304.1225280761719,0.85108482837677,0.4944419860839844,0.3483023345470428,292.7574768066406,297.1499938964844,293.1499938964844,0.5122658610343933,-8843.12109375,304.1110534667969,0.871728777885437,0.5327087640762329,0.5070826411247253,292.92169189453125,297.1499938964844,293.1499938964844,0.0368251837790012,-5979.380859375,304.1405029296875,0.4216428101062774,0.0700689926743507,0.3421696424484253,289.689208984375,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210205078125,289.6893310546875,1.0,0.5216342210769653,0.5785092711448669,0.5785092711448669,1.0,1.0,-2.3960225582122803,0.963322937488556,1.4326996803283691,0.4134034514427185,0.0,0.0,1.0,191.9921417236328,178.0,-3.079869270324707,-25412.140625,1565.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.183837890625,307.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939078330993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027409690432,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.313800573348999,-5723.63818359375,304.1353454589844,0.7681729793548584,0.3592755496501922,0.3276533186435699,292.7857666015625,297.1499938964844,293.1499938964844,0.4659461379051208,-8213.0302734375,304.116943359375,0.8506109714508057,0.4937451779842376,0.47076016664505,292.8407897949219,297.1499938964844,293.1499938964844,0.4674495756626129,-6078.94091796875,304.1225280761719,0.85108482837677,0.4944419860839844,0.3483023345470428,292.7574768066406,297.1499938964844,293.1499938964844,0.5122658610343933,-8843.12109375,304.1110534667969,0.871728777885437,0.5327087640762329,0.5070826411247253,292.92169189453125,297.1499938964844,293.1499938964844,0.0368251837790012,-5979.380859375,304.1405029296875,0.4216428101062774,0.0700689926743507,0.3421696424484253,289.689208984375,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210205078125,289.6893310546875,1.0,0.5216342210769653,0.5785092711448669,0.5785092711448669,1.0,1.0,-2.3960225582122803,0.963322937488556,1.4326996803283691,0.4134034514427185,0.0,0.0,1.0,191.9921417236328,178.0,-3.079869270324707,-25412.140625,1565.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.183837890625,307.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939078330993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027409690432,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143364787101745,-5729.38916015625,304.1392822265625,0.776149570941925,0.3606604635715484,0.3286207020282745,292.8125915527344,297.1499938964844,293.1499938964844,0.4692777395248413,-8255.3076171875,304.122314453125,0.8602820038795471,0.497532308101654,0.4740572571754455,292.8638000488281,297.1499938964844,293.1499938964844,0.4699800610542297,-6102.27197265625,304.1273803710937,0.8604117631912231,0.4976093173027038,0.3502972424030304,292.78338623046875,297.1499938964844,293.1499938964844,0.5167041420936584,-8898.896484375,304.1165466308594,0.8823763728141785,0.5373935699462891,0.5112197399139404,292.94268798828125,297.1499938964844,293.1499938964844,0.0378544069826602,-6060.16650390625,304.1419372558594,0.4306617975234985,0.0715889632701873,0.3475275635719299,289.72076416015625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421081542969,289.72174072265625,1.0,0.5185054540634155,0.5796926021575928,0.5796926021575928,1.0,1.0,-2.4149508476257324,0.973046600818634,1.4419043064117432,0.41895592212677,0.0,0.0,1.0,184.2455291748047,166.0,26.78419685363769,-25728.037109375,1558.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812805175781,307.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006032228469849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095358985476,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143364787101745,-5729.38916015625,304.1392822265625,0.776149570941925,0.3606604635715484,0.3286207020282745,292.8125915527344,297.1499938964844,293.1499938964844,0.4692777395248413,-8255.3076171875,304.122314453125,0.8602820038795471,0.497532308101654,0.4740572571754455,292.8638000488281,297.1499938964844,293.1499938964844,0.4699800610542297,-6102.27197265625,304.1273803710937,0.8604117631912231,0.4976093173027038,0.3502972424030304,292.78338623046875,297.1499938964844,293.1499938964844,0.5167041420936584,-8898.896484375,304.1165466308594,0.8823763728141785,0.5373935699462891,0.5112197399139404,292.94268798828125,297.1499938964844,293.1499938964844,0.0378544069826602,-6060.16650390625,304.1419372558594,0.4306617975234985,0.0715889632701873,0.3475275635719299,289.72076416015625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421081542969,289.72174072265625,1.0,0.5185054540634155,0.5796926021575928,0.5796926021575928,1.0,1.0,-2.4149508476257324,0.973046600818634,1.4419043064117432,0.41895592212677,0.0,0.0,1.0,184.2455291748047,166.0,26.78419685363769,-25728.037109375,1558.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812805175781,307.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006032228469849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095358985476,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149544298648834,-5737.05908203125,304.1418151855469,0.7860066294670105,0.3618429005146026,0.3293544948101043,292.83758544921875,297.1499938964844,293.1499938964844,0.4726910889148712,-8299.78515625,304.1258239746094,0.8721124529838562,0.5010125637054443,0.4770046770572662,292.88507080078125,297.1499938964844,293.1499938964844,0.472676545381546,-6128.0927734375,304.1304016113281,0.8719187378883362,0.5005440711975098,0.3520817160606384,292.8075561523437,297.1499938964844,293.1499938964844,0.5212666392326355,-8957.4736328125,304.1200866699219,0.8952112793922424,0.5417800545692444,0.5150095224380493,292.9615783691406,297.1499938964844,293.1499938964844,0.0388004034757614,-6135.27294921875,304.1430358886719,0.4416747987270355,0.0730119049549102,0.3521836996078491,289.7362060546875,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610290527344,289.73699951171875,1.0,0.5141006708145142,0.5809352397918701,0.5809352397918701,1.0,1.0,-2.4316654205322266,0.9818443059921264,1.4498209953308103,0.4240735471248626,0.0,0.0,1.0,174.93272399902344,154.0,22.74741744995117,-25935.64453125,1541.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067559123039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157801253721,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149544298648834,-5737.05908203125,304.1418151855469,0.7860066294670105,0.3618429005146026,0.3293544948101043,292.83758544921875,297.1499938964844,293.1499938964844,0.4726910889148712,-8299.78515625,304.1258239746094,0.8721124529838562,0.5010125637054443,0.4770046770572662,292.88507080078125,297.1499938964844,293.1499938964844,0.472676545381546,-6128.0927734375,304.1304016113281,0.8719187378883362,0.5005440711975098,0.3520817160606384,292.8075561523437,297.1499938964844,293.1499938964844,0.5212666392326355,-8957.4736328125,304.1200866699219,0.8952112793922424,0.5417800545692444,0.5150095224380493,292.9615783691406,297.1499938964844,293.1499938964844,0.0388004034757614,-6135.27294921875,304.1430358886719,0.4416747987270355,0.0730119049549102,0.3521836996078491,289.7362060546875,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610290527344,289.73699951171875,1.0,0.5141006708145142,0.5809352397918701,0.5809352397918701,1.0,1.0,-2.4316654205322266,0.9818443059921264,1.4498209953308103,0.4240735471248626,0.0,0.0,1.0,174.93272399902344,154.0,22.74741744995117,-25935.64453125,1541.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067559123039246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157801253721,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151495158672333,-5739.3173828125,304.1429443359375,0.7915481328964233,0.362341046333313,0.3296315968036651,292.8494873046875,297.1499938964844,293.1499938964844,0.4742290079593658,-8319.78125,304.12744140625,0.8787684440612793,0.5026291608810425,0.4783528447151184,292.8951110839844,297.1499938964844,293.1499938964844,0.4738958775997162,-6139.76123046875,304.1317443847656,0.8784262537956238,0.5019258856773376,0.3529050052165985,292.81903076171875,297.1499938964844,293.1499938964844,0.5233867168426514,-8984.671875,304.1216735839844,0.9023443460464478,0.5438642501831055,0.5167887210845947,292.9703063964844,297.1499938964844,293.1499938964844,0.0392218418419361,-6168.65478515625,304.1435546875,0.4479340612888336,0.0736840814352035,0.3542740941047668,289.7437438964844,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.96978759765625,289.7445678710937,1.0,0.5115593671798706,0.5815743803977966,0.5815743803977966,1.0,1.0,-2.4392566680908203,0.9859185814857484,1.4533380270004272,0.4264792799949646,0.0,0.0,1.0,169.90830993652344,154.0,22.15443992614746,-26034.587890625,1530.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096004843711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186669925227,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147619962692261,-5732.66845703125,304.1449279785156,0.7974573373794556,0.3627624809741974,0.3298408985137939,292.8611145019531,297.1499938964844,293.1499938964844,0.4749118089675903,-8327.2412109375,304.1303100585937,0.8858888745307922,0.504151463508606,0.4796130359172821,292.90484619140625,297.1499938964844,293.1499938964844,0.4742941558361053,-6142.5263671875,304.1343688964844,0.8854120373725891,0.5032442212104797,0.3536833524703979,292.8301696777344,297.1499938964844,293.1499938964844,0.524592399597168,-8998.73046875,304.1246337890625,0.9102187752723694,0.545869767665863,0.5184927582740784,292.9786071777344,297.1499938964844,293.1499938964844,0.0395210906863212,-6190.79296875,304.1441650390625,0.4546917378902435,0.0743291154503822,0.356218010187149,289.7708435058594,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781188964844,289.77313232421875,1.0,0.5088423490524292,0.5822243690490723,0.5822243690490723,1.0,1.0,-2.446340560913086,0.9897761940956116,1.4565644264221191,0.4287827908992767,0.0,0.0,1.0,164.72146606445312,142.0,48.30439376831055,-26219.228515625,1518.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028686523437,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124424338340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215512403286,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143246471881866,-5725.15869140625,304.1473388671875,0.8102254271507263,0.3633724451065063,0.3300366699695587,292.8835754394531,297.1499938964844,293.1499938964844,0.4767949283123016,-8350.75390625,304.1336975097656,0.9014772176742554,0.5069141983985901,0.4818514883518219,292.92333984375,297.1499938964844,293.1499938964844,0.4757206737995147,-6155.5625,304.1371459960937,0.900785744190216,0.5057003498077393,0.3551000356674194,292.8514709472656,297.1499938964844,293.1499938964844,0.5276479721069336,-9037.15234375,304.1279602050781,0.9286707639694214,0.5496520400047302,0.5216668248176575,292.9940490722656,297.1499938964844,293.1499938964844,0.0401371642947196,-6238.31640625,304.14508056640625,0.4691145122051239,0.0755343213677406,0.3596739172935486,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936218261719,289.8022766113281,1.0,0.502966582775116,0.5835557579994202,0.5835557579994202,1.0,1.0,-2.4589338302612305,0.9968154430389404,1.4621185064315796,0.4330658912658691,0.0,0.0,1.0,154.0137481689453,130.0,41.3056526184082,-26408.900390625,1490.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6039733886719,307.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.6178205609321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635068716016e-05,0.0,0.0006270093726925,0.0,0.0,569.743896484375,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143246471881866,-5725.15869140625,304.1473388671875,0.8102254271507263,0.3633724451065063,0.3300366699695587,292.8835754394531,297.1499938964844,293.1499938964844,0.4767949283123016,-8350.75390625,304.1336975097656,0.9014772176742554,0.5069141983985901,0.4818514883518219,292.92333984375,297.1499938964844,293.1499938964844,0.4757206737995147,-6155.5625,304.1371459960937,0.900785744190216,0.5057003498077393,0.3551000356674194,292.8514709472656,297.1499938964844,293.1499938964844,0.5276479721069336,-9037.15234375,304.1279602050781,0.9286707639694214,0.5496520400047302,0.5216668248176575,292.9940490722656,297.1499938964844,293.1499938964844,0.0401371642947196,-6238.31640625,304.14508056640625,0.4691145122051239,0.0755343213677406,0.3596739172935486,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936218261719,289.8022766113281,1.0,0.502966582775116,0.5835557579994202,0.5835557579994202,1.0,1.0,-2.4589338302612305,0.9968154430389404,1.4621185064315796,0.4330658912658691,0.0,0.0,1.0,154.0137481689453,130.0,41.3056526184082,-26408.900390625,1490.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6039733886719,307.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.6178205609321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635068716016e-05,0.0,0.0006270093726925,0.0,0.0,569.743896484375,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.313711404800415,-5715.3974609375,304.14923095703125,0.8236796259880066,0.3637178242206573,0.3299759924411773,292.9049377441406,297.1499938964844,293.1499938964844,0.4784339964389801,-8371.3515625,304.1363830566406,0.9202427864074708,0.5093305110931396,0.48375004529953,292.9405822753906,297.1499938964844,293.1499938964844,0.4770614206790924,-6168.0712890625,304.1391906738281,0.9193112850189208,0.5079470872879028,0.3563609421253204,292.8714294433594,297.1499938964844,293.1499938964844,0.5305500626564026,-9074.0048828125,304.1304626464844,0.949334442615509,0.5531635284423828,0.5245715379714966,293.0081481933594,297.1499938964844,293.1499938964844,0.0406595692038536,-6278.72119140625,304.1458435058594,0.4814101159572601,0.0766288265585899,0.3625841438770294,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0076904296875,289.82586669921875,1.0,0.496611475944519,0.5849155187606812,0.5849155187606812,1.0,1.0,-2.46964430809021,1.003034234046936,1.4666101932525637,0.4369496405124664,0.0,0.0,1.0,143.00808715820312,118.0,35.407894134521484,-26575.337890625,1457.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71697998046875,308.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.048828125,29880.0,0.0,0.0,0.622651219367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144161548465e-05,0.0,0.0006319118547253,0.0,0.0,571.3145141601562,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.313711404800415,-5715.3974609375,304.14923095703125,0.8236796259880066,0.3637178242206573,0.3299759924411773,292.9049377441406,297.1499938964844,293.1499938964844,0.4784339964389801,-8371.3515625,304.1363830566406,0.9202427864074708,0.5093305110931396,0.48375004529953,292.9405822753906,297.1499938964844,293.1499938964844,0.4770614206790924,-6168.0712890625,304.1391906738281,0.9193112850189208,0.5079470872879028,0.3563609421253204,292.8714294433594,297.1499938964844,293.1499938964844,0.5305500626564026,-9074.0048828125,304.1304626464844,0.949334442615509,0.5531635284423828,0.5245715379714966,293.0081481933594,297.1499938964844,293.1499938964844,0.0406595692038536,-6278.72119140625,304.1458435058594,0.4814101159572601,0.0766288265585899,0.3625841438770294,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0076904296875,289.82586669921875,1.0,0.496611475944519,0.5849155187606812,0.5849155187606812,1.0,1.0,-2.46964430809021,1.003034234046936,1.4666101932525637,0.4369496405124664,0.0,0.0,1.0,143.00808715820312,118.0,35.407894134521484,-26575.337890625,1457.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71697998046875,308.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.048828125,29880.0,0.0,0.0,0.622651219367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144161548465e-05,0.0,0.0006319118547253,0.0,0.0,571.3145141601562,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373260,293.0237731933594,297.1499938964844,293.1499938964844,0.3121435940265655,-5691.306640625,304.15203857421875,0.8386576175689697,0.363815426826477,0.3296889364719391,292.92535400390625,297.1499938964844,293.1499938964844,0.4786202609539032,-8371.2001953125,304.1405334472656,0.9425771832466124,0.5114025473594666,0.4853224456310272,292.9567565917969,297.1499938964844,293.1499938964844,0.4771004021167755,-6166.78076171875,304.14263916015625,0.9415871500968932,0.509971022605896,0.3574680089950561,292.8902893066406,297.1499938964844,293.1499938964844,0.5319573879241943,-9089.935546875,304.134521484375,0.9706193804740906,0.5563960671424866,0.5272132754325867,293.0209655761719,297.1499938964844,293.1499938964844,0.0409474447369575,-6298.423828125,304.146728515625,0.4930068552494049,0.0776179283857345,0.3649932742118835,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206298828125,289.8768310546875,1.0,0.4898607730865478,0.5863011479377747,0.5863011479377747,1.0,1.0,-2.478588581085205,1.0084800720214844,1.4701083898544312,0.4404572546482086,0.0,0.0,1.0,131.82859802246094,106.0,55.65478515625,-26823.458984375,1422.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272810101509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079895967152e-05,0.0,0.0006366104935295,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
373320,293.0237731933594,297.1499938964844,293.1499938964844,0.3121435940265655,-5691.306640625,304.15203857421875,0.8386576175689697,0.363815426826477,0.3296889364719391,292.92535400390625,297.1499938964844,293.1499938964844,0.4786202609539032,-8371.2001953125,304.1405334472656,0.9425771832466124,0.5114025473594666,0.4853224456310272,292.9567565917969,297.1499938964844,293.1499938964844,0.4771004021167755,-6166.78076171875,304.14263916015625,0.9415871500968932,0.509971022605896,0.3574680089950561,292.8902893066406,297.1499938964844,293.1499938964844,0.5319573879241943,-9089.935546875,304.134521484375,0.9706193804740906,0.5563960671424866,0.5272132754325867,293.0209655761719,297.1499938964844,293.1499938964844,0.0409474447369575,-6298.423828125,304.146728515625,0.4930068552494049,0.0776179283857345,0.3649932742118835,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206298828125,289.8768310546875,1.0,0.4898607730865478,0.5863011479377747,0.5863011479377747,1.0,1.0,-2.478588581085205,1.0084800720214844,1.4701083898544312,0.4404572546482086,0.0,0.0,1.0,131.82859802246094,106.0,55.65478515625,-26823.458984375,1422.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272810101509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079895967152e-05,0.0,0.0006366104935295,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108032643795013,-5671.1943359375,304.1535949707031,0.856395423412323,0.3636846244335174,0.3291903436183929,292.94488525390625,297.1499938964844,293.1499938964844,0.4790962338447571,-8376.1513671875,304.14288330078125,0.9663596153259276,0.5131282210350037,0.4865678250789642,292.9719543457031,297.1499938964844,293.1499938964844,0.4775789976119995,-6170.77490234375,304.144287109375,0.9654982686042786,0.511784553527832,0.3584232032299042,292.907958984375,297.1499938964844,293.1499938964844,0.533818244934082,-9113.21875,304.1365661621094,0.9911699295043944,0.5593940615653992,0.5296189188957214,293.0326843261719,297.1499938964844,293.1499938964844,0.0412259101867675,-6318.77978515625,304.1473693847656,0.5059612393379211,0.0785082131624221,0.3669397830963135,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0318908691406,289.9070129394531,1.0,0.4827622473239898,0.5876843333244324,0.5876843333244324,1.0,1.0,-2.485863447189331,1.013163685798645,1.472699761390686,0.4435758590698242,0.0,0.0,1.0,120.54337310791016,124.0,45.51811599731445,-26963.701171875,1383.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065246582031,308.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1953125,29880.0,0.0,0.0,0.6314736604690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.5500587071292102e-05,0.0,0.0006408654735423,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108032643795013,-5671.1943359375,304.1535949707031,0.856395423412323,0.3636846244335174,0.3291903436183929,292.94488525390625,297.1499938964844,293.1499938964844,0.4790962338447571,-8376.1513671875,304.14288330078125,0.9663596153259276,0.5131282210350037,0.4865678250789642,292.9719543457031,297.1499938964844,293.1499938964844,0.4775789976119995,-6170.77490234375,304.144287109375,0.9654982686042786,0.511784553527832,0.3584232032299042,292.907958984375,297.1499938964844,293.1499938964844,0.533818244934082,-9113.21875,304.1365661621094,0.9911699295043944,0.5593940615653992,0.5296189188957214,293.0326843261719,297.1499938964844,293.1499938964844,0.0412259101867675,-6318.77978515625,304.1473693847656,0.5059612393379211,0.0785082131624221,0.3669397830963135,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0318908691406,289.9070129394531,1.0,0.4827622473239898,0.5876843333244324,0.5876843333244324,1.0,1.0,-2.485863447189331,1.013163685798645,1.472699761390686,0.4435758590698242,0.0,0.0,1.0,120.54337310791016,124.0,45.51811599731445,-26963.701171875,1383.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065246582031,308.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1953125,29880.0,0.0,0.0,0.6314736604690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.5500587071292102e-05,0.0,0.0006408654735423,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102661073207855,-5663.240234375,304.1539001464844,0.8587139248847961,0.3635082840919494,0.3290215730667114,292.9544677734375,297.1499938964844,293.1499938964844,0.4794410765171051,-8380.3984375,304.1435241699219,0.9696008563041688,0.5138462781906128,0.4872368574142456,292.97930908203125,297.1499938964844,293.1499938964844,0.4779862761497497,-6174.7001953125,304.1445617675781,0.9688067436218262,0.5125975608825684,0.3589715659618377,292.9164428710937,297.1499938964844,293.1499938964844,0.5349104404449463,-9127.3720703125,304.13702392578125,0.9940375089645386,0.5607903003692627,0.5309097170829773,293.0382995605469,297.1499938964844,293.1499938964844,0.0415039397776126,-6340.45166015625,304.1473388671875,0.5084225535392761,0.0788966417312622,0.3685371279716491,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.037353515625,289.9197998046875,1.0,0.4830527007579803,0.5883321166038513,0.5883321166038513,1.0,1.0,-2.4905900955200195,1.015960693359375,1.4746294021606443,0.445305198431015,0.0,0.0,1.0,119.29706573486328,124.0,40.60596466064453,-27039.17578125,1384.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95849609375,308.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333888173103333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.7577152252197266,-2.551468242018018e-05,0.0,0.0006428091437555,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093273937702179,-5649.04150390625,304.1549072265625,0.8564570546150208,0.3632190823554992,0.3288595080375671,292.96405029296875,297.1499938964844,293.1499938964844,0.4791530966758728,-8375.3232421875,304.1452331542969,0.9676350951194764,0.5144423842430115,0.4879017472267151,292.98663330078125,297.1499938964844,293.1499938964844,0.4777990579605102,-6172.12158203125,304.1459045410156,0.9668995141983032,0.5133180618286133,0.3595384061336517,292.9249267578125,297.1499938964844,293.1499938964844,0.5353298187255859,-9131.814453125,304.1386108398437,0.992750346660614,0.5620843768119812,0.532219409942627,293.0438537597656,297.1499938964844,293.1499938964844,0.0417511239647865,-6358.51953125,304.1473693847656,0.5079301595687866,0.0792189091444015,0.3703594207763672,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.04254150390625,289.9500427246094,1.0,0.4848376810550689,0.5889557003974915,0.5889557003974915,1.0,1.0,-2.495638132095337,1.0188696384429932,1.4767683744430542,0.4471143186092376,0.0,0.0,1.0,120.66449737548828,142.0,59.95600891113281,-27199.666015625,1396.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9967956542969,308.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353488564491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.620623490656726e-05,0.0,0.0006447982741519,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.308074951171875,-5630.59619140625,304.15533447265625,0.844058632850647,0.3623285889625549,0.32843217253685,292.9831237792969,297.1499938964844,293.1499938964844,0.4795123338699341,-8379.52734375,304.1462097167969,0.953796923160553,0.5152872204780579,0.4890922307968139,293.0011901855469,297.1499938964844,293.1499938964844,0.4784657061100006,-6178.62939453125,304.1461181640625,0.9532145261764526,0.5145078897476196,0.360633373260498,292.9417724609375,297.1499938964844,293.1499938964844,0.5372705459594727,-9157.111328125,304.1391296386719,0.9821264743804932,0.5643727779388428,0.5347444415092468,293.054931640625,297.1499938964844,293.1499938964844,0.0423942320048809,-6408.7998046875,304.1471862792969,0.5016352534294128,0.0796640142798423,0.374040812253952,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.05291748046875,289.97772216796875,1.0,0.4917160868644714,0.5901797413825989,0.5901797413825989,1.0,1.0,-2.5053279399871826,1.02447509765625,1.4808528423309326,0.4506203234195709,0.0,0.0,1.0,128.36497497558594,160.0,42.64145278930664,-27346.693359375,1441.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666198730469,308.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391237378120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486293277703,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.308074951171875,-5630.59619140625,304.15533447265625,0.844058632850647,0.3623285889625549,0.32843217253685,292.9831237792969,297.1499938964844,293.1499938964844,0.4795123338699341,-8379.52734375,304.1462097167969,0.953796923160553,0.5152872204780579,0.4890922307968139,293.0011901855469,297.1499938964844,293.1499938964844,0.4784657061100006,-6178.62939453125,304.1461181640625,0.9532145261764526,0.5145078897476196,0.360633373260498,292.9417724609375,297.1499938964844,293.1499938964844,0.5372705459594727,-9157.111328125,304.1391296386719,0.9821264743804932,0.5643727779388428,0.5347444415092468,293.054931640625,297.1499938964844,293.1499938964844,0.0423942320048809,-6408.7998046875,304.1471862792969,0.5016352534294128,0.0796640142798423,0.374040812253952,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.05291748046875,289.97772216796875,1.0,0.4917160868644714,0.5901797413825989,0.5901797413825989,1.0,1.0,-2.5053279399871826,1.02447509765625,1.4808528423309326,0.4506203234195709,0.0,0.0,1.0,128.36497497558594,160.0,42.64145278930664,-27346.693359375,1441.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666198730469,308.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391237378120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486293277703,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068928718566894,-5613.35888671875,304.155517578125,0.8269842267036438,0.3610728979110718,0.3278356790542602,293.0018920898437,297.1499938964844,293.1499938964844,0.4799933731555938,-8385.7099609375,304.14666748046875,0.9318931698799132,0.5157092809677124,0.4900553822517395,293.01531982421875,297.1499938964844,293.1499938964844,0.4794114232063293,-6188.18310546875,304.1458435058594,0.93159419298172,0.5154135227203369,0.3616546392440796,292.95819091796875,297.1499938964844,293.1499938964844,0.5394608378410339,-9186.0439453125,304.1390991210937,0.9639664888381958,0.566315770149231,0.5371132493019104,293.0657958984375,297.1499938964844,293.1499938964844,0.0430262312293052,-6458.87109375,304.1470642089844,0.4919953048229217,0.0798676162958145,0.3774418234825134,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631103515625,289.995361328125,1.0,0.5013561844825745,0.5913829803466797,0.5913829803466797,1.0,1.0,-2.5139288902282715,1.029563307762146,1.4843655824661257,0.4538563787937164,0.0,0.0,1.0,140.52224731445312,178.0,29.49840545654297,-27470.400390625,1504.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408386230469,308.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425676345825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521244649775,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068928718566894,-5613.35888671875,304.155517578125,0.8269842267036438,0.3610728979110718,0.3278356790542602,293.0018920898437,297.1499938964844,293.1499938964844,0.4799933731555938,-8385.7099609375,304.14666748046875,0.9318931698799132,0.5157092809677124,0.4900553822517395,293.01531982421875,297.1499938964844,293.1499938964844,0.4794114232063293,-6188.18310546875,304.1458435058594,0.93159419298172,0.5154135227203369,0.3616546392440796,292.95819091796875,297.1499938964844,293.1499938964844,0.5394608378410339,-9186.0439453125,304.1390991210937,0.9639664888381958,0.566315770149231,0.5371132493019104,293.0657958984375,297.1499938964844,293.1499938964844,0.0430262312293052,-6458.87109375,304.1470642089844,0.4919953048229217,0.0798676162958145,0.3774418234825134,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631103515625,289.995361328125,1.0,0.5013561844825745,0.5913829803466797,0.5913829803466797,1.0,1.0,-2.5139288902282715,1.029563307762146,1.4843655824661257,0.4538563787937164,0.0,0.0,1.0,140.52224731445312,178.0,29.49840545654297,-27470.400390625,1504.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408386230469,308.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425676345825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521244649775,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049311935901642,-5584.162109375,304.15692138671875,0.8085104823112488,0.359479159116745,0.3270370364189148,293.0203552246094,297.1499938964844,293.1499938964844,0.4792873561382293,-8374.6181640625,304.1488647460937,0.9081735014915466,0.5157161951065063,0.4907393455505371,293.0290222167969,297.1499938964844,293.1499938964844,0.4793332517147064,-6186.62060546875,304.14727783203125,0.9082731008529664,0.5160459876060486,0.3625674545764923,292.9742126464844,297.1499938964844,293.1499938964844,0.5404495000839233,-9197.7958984375,304.1410217285156,0.9416489005088806,0.5679252743721008,0.5392772555351257,293.0762939453125,297.1499938964844,293.1499938964844,0.0434573255479335,-6491.1669921875,304.1473083496094,0.4811705648899078,0.0798690691590309,0.3804143071174621,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0732727050781,290.0361328125,1.0,0.5124542713165283,0.5925806164741516,0.5925806164741516,1.0,1.0,-2.5210604667663574,1.0339765548706057,1.4870840311050415,0.4567449688911438,0.0,0.0,1.0,155.426025390625,196.0,43.73180770874024,-27670.11328125,1578.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1912841796875,308.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459959149360657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556037697009,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049311935901642,-5584.162109375,304.15692138671875,0.8085104823112488,0.359479159116745,0.3270370364189148,293.0203552246094,297.1499938964844,293.1499938964844,0.4792873561382293,-8374.6181640625,304.1488647460937,0.9081735014915466,0.5157161951065063,0.4907393455505371,293.0290222167969,297.1499938964844,293.1499938964844,0.4793332517147064,-6186.62060546875,304.14727783203125,0.9082731008529664,0.5160459876060486,0.3625674545764923,292.9742126464844,297.1499938964844,293.1499938964844,0.5404495000839233,-9197.7958984375,304.1410217285156,0.9416489005088806,0.5679252743721008,0.5392772555351257,293.0762939453125,297.1499938964844,293.1499938964844,0.0434573255479335,-6491.1669921875,304.1473083496094,0.4811705648899078,0.0798690691590309,0.3804143071174621,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0732727050781,290.0361328125,1.0,0.5124542713165283,0.5925806164741516,0.5925806164741516,1.0,1.0,-2.5210604667663574,1.0339765548706057,1.4870840311050415,0.4567449688911438,0.0,0.0,1.0,155.426025390625,196.0,43.73180770874024,-27670.11328125,1578.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1912841796875,308.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459959149360657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556037697009,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.303230732679367,-5559.2763671875,304.1574401855469,0.789366602897644,0.3575912714004516,0.3260285556316376,293.03839111328125,297.1499938964844,293.1499938964844,0.4789820313453674,-8369.8720703125,304.1497497558594,0.8875987529754639,0.5153465270996094,0.4911257624626159,293.0421142578125,297.1499938964844,293.1499938964844,0.4798268973827362,-6191.47412109375,304.1473693847656,0.8881184458732605,0.51645427942276,0.3633642494678497,292.9895935058594,297.1499938964844,293.1499938964844,0.5420262813568115,-9218.34765625,304.1413879394531,0.918826162815094,0.5692597031593323,0.5412347316741943,293.0863342285156,297.1499938964844,293.1499938964844,0.0438882187008857,-6524.81640625,304.1474914550781,0.4687369167804718,0.079705111682415,0.382923275232315,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.08331298828125,290.05584716796875,1.0,0.5242144465446472,0.5937706232070923,0.5937706232070923,1.0,1.0,-2.5266382694244385,1.0376743078231812,1.4889638423919678,0.4592587947845459,0.0,0.0,1.0,171.9917449951172,214.0,31.719816207885746,-27766.3828125,1657.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2482604980469,308.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491500735282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588048418052,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
