time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.303230732679367,-5559.2763671875,304.1574401855469,0.789366602897644,0.3575912714004516,0.3260285556316376,293.03839111328125,297.1499938964844,293.1499938964844,0.4789820313453674,-8369.8720703125,304.1497497558594,0.8875987529754639,0.5153465270996094,0.4911257624626159,293.0421142578125,297.1499938964844,293.1499938964844,0.4798268973827362,-6191.47412109375,304.1473693847656,0.8881184458732605,0.51645427942276,0.3633642494678497,292.9895935058594,297.1499938964844,293.1499938964844,0.5420262813568115,-9218.34765625,304.1413879394531,0.918826162815094,0.5692597031593323,0.5412347316741943,293.0863342285156,297.1499938964844,293.1499938964844,0.0438882187008857,-6524.81640625,304.1474914550781,0.4687369167804718,0.079705111682415,0.382923275232315,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.08331298828125,290.05584716796875,1.0,0.5242144465446472,0.5937706232070923,0.5937706232070923,1.0,1.0,-2.5266382694244385,1.0376743078231812,1.4889638423919678,0.4592587947845459,0.0,0.0,1.0,171.9917449951172,214.0,31.719816207885746,-27766.3828125,1657.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2482604980469,308.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491500735282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588048418052,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023226857185364,-5545.99072265625,304.1577453613281,0.7803164124488831,0.3565448820590973,0.3254471123218536,293.04718017578125,297.1499938964844,293.1499938964844,0.4787426590919494,-8366.302734375,304.1502380371094,0.8780372142791748,0.5150275230407715,0.4912086427211761,293.04840087890625,297.1499938964844,293.1499938964844,0.4800541400909424,-6193.6962890625,304.1474304199219,0.8787901401519775,0.5165830850601196,0.3637217283248901,292.9970092773437,297.1499938964844,293.1499938964844,0.5427771210670471,-9228.1083984375,304.1415710449219,0.9084115028381348,0.5698338747024536,0.5421411991119385,293.0910949707031,297.1499938964844,293.1499938964844,0.044073536992073,-6539.26953125,304.1476135253906,0.4613212943077087,0.0795711502432823,0.3840098083019256,290.06378173828125,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882568359375,290.0646667480469,1.0,0.5301898717880249,0.5943594574928284,0.5943594574928284,1.0,1.0,-2.528863906860352,1.0392602682113647,1.4896036386489868,0.4603758454322815,0.0,0.0,1.0,180.6785583496093,214.0,28.51906013488769,-27810.4140625,1697.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2811584472656,308.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505904793739319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602666107937,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.301112413406372,-5528.01611328125,304.1585388183594,0.7717339992523193,0.3554339408874511,0.3248148262500763,293.055908203125,297.1499938964844,293.1499938964844,0.4780343174934387,-8355.8466796875,304.1514892578125,0.8690038919448853,0.5146202445030212,0.4912181496620178,293.0545654296875,297.1499938964844,293.1499938964844,0.4798547029495239,-6191.259765625,304.14825439453125,0.869998574256897,0.5166618227958679,0.36405149102211,293.0042724609375,297.1499938964844,293.1499938964844,0.5430402755737305,-9230.8583984375,304.14263916015625,0.8991989493370056,0.5703465938568115,0.5429996848106384,293.0957336425781,297.1499938964844,293.1499938964844,0.0441874712705612,-6547.251953125,304.1478271484375,0.4539187252521515,0.0794077739119529,0.3849952518939972,290.0826416015625,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.083984375,1.0,0.5361724495887756,0.5949423909187317,0.5949423909187317,1.0,1.0,-2.5307281017303467,1.0406750440597534,1.4900529384613037,0.4614008963108063,0.0,0.0,1.0,189.5495758056641,232.0,39.32293319702149,-27893.07421875,1738.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3093566894531,308.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520175933837891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617149920202,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989676296710968,-5496.5712890625,304.1592712402344,0.7560713887214661,0.3530600666999817,0.3234152793884277,293.07293701171875,297.1499938964844,293.1499938964844,0.4769973158836365,-8340.947265625,304.1527099609375,0.8525591492652893,0.5135474801063538,0.4910051822662353,293.0663757324219,297.1499938964844,293.1499938964844,0.479973554611206,-6192.224609375,304.1486511230469,0.8540582060813904,0.5166828632354736,0.3646227717399597,293.01824951171875,297.1499938964844,293.1499938964844,0.5441150665283203,-9244.5830078125,304.143310546875,0.8825186491012573,0.5712014436721802,0.5445649027824402,293.1045227050781,297.1499938964844,293.1499938964844,0.044437076896429,-6566.18115234375,304.14813232421875,0.4406957626342773,0.0789966657757759,0.3866559565067291,290.1029357910156,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1027526855469,290.1039123535156,1.0,0.5480513572692871,0.5960854291915894,0.5960854291915894,1.0,1.0,-2.533354043960572,1.0429787635803225,1.4903753995895386,0.4631634354591369,0.0,0.0,1.0,207.68240356445312,250.0,31.174962997436523,-27964.794921875,1820.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738098144531,308.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546104550361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643463857471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989676296710968,-5496.5712890625,304.1592712402344,0.7560713887214661,0.3530600666999817,0.3234152793884277,293.07293701171875,297.1499938964844,293.1499938964844,0.4769973158836365,-8340.947265625,304.1527099609375,0.8525591492652893,0.5135474801063538,0.4910051822662353,293.0663757324219,297.1499938964844,293.1499938964844,0.479973554611206,-6192.224609375,304.1486511230469,0.8540582060813904,0.5166828632354736,0.3646227717399597,293.01824951171875,297.1499938964844,293.1499938964844,0.5441150665283203,-9244.5830078125,304.143310546875,0.8825186491012573,0.5712014436721802,0.5445649027824402,293.1045227050781,297.1499938964844,293.1499938964844,0.044437076896429,-6566.18115234375,304.14813232421875,0.4406957626342773,0.0789966657757759,0.3866559565067291,290.1029357910156,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1027526855469,290.1039123535156,1.0,0.5480513572692871,0.5960854291915894,0.5960854291915894,1.0,1.0,-2.533354043960572,1.0429787635803225,1.4903753995895386,0.4631634354591369,0.0,0.0,1.0,207.68240356445312,250.0,31.174962997436523,-27964.794921875,1820.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738098144531,308.7252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546104550361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643463857471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966172099113464,-5462.04345703125,304.1600952148437,0.7423377633094788,0.3504969775676727,0.3218577206134796,293.0894470214844,297.1499938964844,293.1499938964844,0.4755620956420898,-8320.4619140625,304.1542053222656,0.8381265997886658,0.512152373790741,0.4904990494251251,293.0775146484375,297.1499938964844,293.1499938964844,0.4798767268657684,-6190.9140625,304.1492614746094,0.8401644825935364,0.5165404081344604,0.3650892078876495,293.031494140625,297.1499938964844,293.1499938964844,0.5449090600013733,-9254.4296875,304.14422607421875,0.8677247762680054,0.5718487501144409,0.5459466576576233,293.1127014160156,297.1499938964844,293.1499938964844,0.0445984937250614,-6577.857421875,304.14849853515625,0.4295164048671722,0.0784890055656433,0.3879286050796509,290.1242980957031,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1253967285156,1.0,0.5597012639045715,0.5971860885620117,0.5971860885620117,1.0,1.0,-2.53462553024292,1.0446209907531738,1.4900044202804563,0.464556336402893,0.0,0.0,1.0,226.1304931640625,238.0,30.616687774658203,-28035.671875,1902.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476318359375,308.7898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568280458450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665969849564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966172099113464,-5462.04345703125,304.1600952148437,0.7423377633094788,0.3504969775676727,0.3218577206134796,293.0894470214844,297.1499938964844,293.1499938964844,0.4755620956420898,-8320.4619140625,304.1542053222656,0.8381265997886658,0.512152373790741,0.4904990494251251,293.0775146484375,297.1499938964844,293.1499938964844,0.4798767268657684,-6190.9140625,304.1492614746094,0.8401644825935364,0.5165404081344604,0.3650892078876495,293.031494140625,297.1499938964844,293.1499938964844,0.5449090600013733,-9254.4296875,304.14422607421875,0.8677247762680054,0.5718487501144409,0.5459466576576233,293.1127014160156,297.1499938964844,293.1499938964844,0.0445984937250614,-6577.857421875,304.14849853515625,0.4295164048671722,0.0784890055656433,0.3879286050796509,290.1242980957031,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1253967285156,1.0,0.5597012639045715,0.5971860885620117,0.5971860885620117,1.0,1.0,-2.53462553024292,1.0446209907531738,1.4900044202804563,0.464556336402893,0.0,0.0,1.0,226.1304931640625,238.0,30.616687774658203,-28035.671875,1902.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476318359375,308.7898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568280458450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665969849564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.29339599609375,-5414.27978515625,304.1621398925781,0.7369516491889954,0.3477344810962677,0.3196679055690765,293.105712890625,297.1499938964844,293.1499938964844,0.47292160987854,-8282.58203125,304.1572570800781,0.8331090211868286,0.5103903412818909,0.4891873300075531,293.0883178710937,297.1499938964844,293.1499938964844,0.4787444472312927,-6178.49072265625,304.1514587402344,0.835801362991333,0.5161868333816528,0.3650669455528259,293.04443359375,297.1499938964844,293.1499938964844,0.5445573925971985,-9248.0712890625,304.14678955078125,0.8633154630661011,0.5722297430038452,0.5466204881668091,293.12060546875,297.1499938964844,293.1499938964844,0.04413578286767,-6537.95654296875,304.1497802734375,0.4251616597175598,0.0778329670429229,0.3863491415977478,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215209960937,290.15509033203125,1.0,0.5620781183242798,0.5983696579933167,0.5983696579933167,1.0,1.0,-2.5293116569519043,1.0433272123336792,1.4859843254089355,0.4645453989505768,0.0,0.0,1.0,232.16053771972656,226.0,40.03425979614258,-28070.359375,1920.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53094482421875,308.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586426496505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684385589323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.29339599609375,-5414.27978515625,304.1621398925781,0.7369516491889954,0.3477344810962677,0.3196679055690765,293.105712890625,297.1499938964844,293.1499938964844,0.47292160987854,-8282.58203125,304.1572570800781,0.8331090211868286,0.5103903412818909,0.4891873300075531,293.0883178710937,297.1499938964844,293.1499938964844,0.4787444472312927,-6178.49072265625,304.1514587402344,0.835801362991333,0.5161868333816528,0.3650669455528259,293.04443359375,297.1499938964844,293.1499938964844,0.5445573925971985,-9248.0712890625,304.14678955078125,0.8633154630661011,0.5722297430038452,0.5466204881668091,293.12060546875,297.1499938964844,293.1499938964844,0.04413578286767,-6537.95654296875,304.1497802734375,0.4251616597175598,0.0778329670429229,0.3863491415977478,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215209960937,290.15509033203125,1.0,0.5620781183242798,0.5983696579933167,0.5983696579933167,1.0,1.0,-2.5293116569519043,1.0433272123336792,1.4859843254089355,0.4645453989505768,0.0,0.0,1.0,232.16053771972656,226.0,40.03425979614258,-28070.359375,1920.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53094482421875,308.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586426496505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684385589323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894311845302582,-5355.24853515625,304.1647033691406,0.73591148853302,0.3448648452758789,0.3170706331729889,293.1215209960937,297.1499938964844,293.1499938964844,0.4690686166286468,-8227.501953125,304.1612548828125,0.833012580871582,0.5083068609237671,0.4872488677501678,293.0985107421875,297.1499938964844,293.1499938964844,0.4765752255916595,-6155.19140625,304.1545715332031,0.8364778161048889,0.5156794786453247,0.3646973669528961,293.0568542480469,297.1499938964844,293.1499938964844,0.5430076122283936,-9225.2001953125,304.15045166015625,0.8644201755523682,0.5723853707313538,0.5467585325241089,293.1280212402344,297.1499938964844,293.1499938964844,0.0431974157691001,-6458.669921875,304.15142822265625,0.4239847660064697,0.077075108885765,0.3827623426914215,290.1947631835937,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1969909667969,1.0,0.5596927404403687,0.5995570421218872,0.5995570421218872,1.0,1.0,-2.519277572631836,1.0398930311203003,1.479384422302246,0.4633714556694031,0.0,0.0,1.0,230.4625244140625,214.0,54.30939102172852,-28086.111328125,1897.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290588378906,308.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599448323249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697601056657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894311845302582,-5355.24853515625,304.1647033691406,0.73591148853302,0.3448648452758789,0.3170706331729889,293.1215209960937,297.1499938964844,293.1499938964844,0.4690686166286468,-8227.501953125,304.1612548828125,0.833012580871582,0.5083068609237671,0.4872488677501678,293.0985107421875,297.1499938964844,293.1499938964844,0.4765752255916595,-6155.19140625,304.1545715332031,0.8364778161048889,0.5156794786453247,0.3646973669528961,293.0568542480469,297.1499938964844,293.1499938964844,0.5430076122283936,-9225.2001953125,304.15045166015625,0.8644201755523682,0.5723853707313538,0.5467585325241089,293.1280212402344,297.1499938964844,293.1499938964844,0.0431974157691001,-6458.669921875,304.15142822265625,0.4239847660064697,0.077075108885765,0.3827623426914215,290.1947631835937,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1969909667969,1.0,0.5596927404403687,0.5995570421218872,0.5995570421218872,1.0,1.0,-2.519277572631836,1.0398930311203003,1.479384422302246,0.4633714556694031,0.0,0.0,1.0,230.4625244140625,214.0,54.30939102172852,-28086.111328125,1897.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290588378906,308.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599448323249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697601056657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872663140296936,-5322.96826171875,304.1659545898437,0.7363755106925964,0.3434090316295624,0.3156859874725342,293.1291198730469,297.1499938964844,293.1499938964844,0.4668006002902984,-8195.203125,304.163330078125,0.8340752720832825,0.5071723461151123,0.4861189126968384,293.1033020019531,297.1499938964844,293.1499938964844,0.475212812423706,-6140.6962890625,304.1562194824219,0.83797287940979,0.5153946876525879,0.3644369542598724,293.062744140625,297.1499938964844,293.1499938964844,0.5418981313705444,-9209.28125,304.1523742675781,0.8662375211715698,0.5724077224731445,0.5467014908790588,293.1313781738281,297.1499938964844,293.1499938964844,0.0426304452121257,-6410.93896484375,304.1521911621094,0.4241280853748321,0.0766893848776817,0.380582720041275,290.2191467285156,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351623535156,290.2215881347656,1.0,0.5573410391807556,0.6001291871070862,0.6001291871070862,1.0,1.0,-2.513256788253784,1.037695288658142,1.475561499595642,0.4625164270401001,0.0,0.0,1.0,227.85177612304688,214.0,61.0749397277832,-28090.96484375,1877.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825866699219,309.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603972315788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670219247695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850123345851898,-5289.3310546875,304.1671447753906,0.7373076677322388,0.3419398069381714,0.3142603635787964,293.13653564453125,297.1499938964844,293.1499938964844,0.464351087808609,-8160.40283203125,304.1653747558594,0.8356668949127197,0.5059816241264343,0.4849042594432831,293.1078186035156,297.1499938964844,293.1499938964844,0.4737091958522796,-6124.78125,304.1578369140625,0.8400297164916992,0.5150935053825378,0.3641418814659118,293.06842041015625,297.1499938964844,293.1499938964844,0.5406138896942139,-9191.0673828125,304.1542663574219,0.868670642375946,0.5723995566368103,0.5465836524963379,293.1345520019531,297.1499938964844,293.1499938964844,0.0420247018337249,-6360.00341796875,304.15289306640625,0.4246369004249573,0.0763054639101028,0.3782585263252258,290.24542236328125,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.248046875,1.0,0.554459273815155,0.6006794571876526,0.6006794571876526,1.0,1.0,-2.506796836853028,1.0352741479873655,1.4715226888656616,0.461530864238739,0.0,0.0,1.0,224.4492034912109,202.0,67.10453033447266,-28094.3984375,1853.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380676269531,309.072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607213616371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705482373945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2803017497062683,-5218.943359375,304.1692810058594,0.7402501106262207,0.3389555513858795,0.3113096356391907,293.1507568359375,297.1499938964844,293.1499938964844,0.4590052962303161,-8084.68359375,304.16912841796875,0.840071976184845,0.5034350156784058,0.4822552502155304,293.1163024902344,297.1499938964844,293.1499938964844,0.4703712165355682,-6089.673828125,304.1607666015625,0.8454745411872864,0.5144439935684204,0.3634717166423797,293.0791015625,297.1499938964844,293.1499938964844,0.5376255512237549,-9149.2275390625,304.1578063964844,0.8749908208847046,0.5722972750663757,0.5462020039558411,293.14019775390625,297.1499938964844,293.1499938964844,0.0407401844859123,-6252.08447265625,304.154052734375,0.4265379309654236,0.0755466446280479,0.3733443915843963,290.30230712890625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30517578125,1.0,0.5475536584854126,0.6017037630081177,0.6017037630081177,1.0,1.0,-2.4929020404815674,1.029907464981079,1.4629946947097778,0.4592418968677521,0.0,0.0,1.0,216.00308227539065,190.0,76.55227661132812,-28096.60546875,1797.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,309.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610020399093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708330474793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2803017497062683,-5218.943359375,304.1692810058594,0.7402501106262207,0.3389555513858795,0.3113096356391907,293.1507568359375,297.1499938964844,293.1499938964844,0.4590052962303161,-8084.68359375,304.16912841796875,0.840071976184845,0.5034350156784058,0.4822552502155304,293.1163024902344,297.1499938964844,293.1499938964844,0.4703712165355682,-6089.673828125,304.1607666015625,0.8454745411872864,0.5144439935684204,0.3634717166423797,293.0791015625,297.1499938964844,293.1499938964844,0.5376255512237549,-9149.2275390625,304.1578063964844,0.8749908208847046,0.5722972750663757,0.5462020039558411,293.14019775390625,297.1499938964844,293.1499938964844,0.0407401844859123,-6252.08447265625,304.154052734375,0.4265379309654236,0.0755466446280479,0.3733443915843963,290.30230712890625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30517578125,1.0,0.5475536584854126,0.6017037630081177,0.6017037630081177,1.0,1.0,-2.4929020404815674,1.029907464981079,1.4629946947097778,0.4592418968677521,0.0,0.0,1.0,216.00308227539065,190.0,76.55227661132812,-28096.60546875,1797.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,309.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610020399093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708330474793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754025757312774,-5145.59521484375,304.1709899902344,0.7443006634712219,0.3359026312828064,0.3082493245601654,293.164306640625,297.1499938964844,293.1499938964844,0.4531920850276947,-8002.57470703125,304.17242431640625,0.8457434177398682,0.5006696581840515,0.4793480932712555,293.1240234375,297.1499938964844,293.1499938964844,0.4667145013809204,-6051.45947265625,304.16326904296875,0.8523483276367188,0.5137314796447754,0.3627190589904785,293.0889892578125,297.1499938964844,293.1499938964844,0.5342168211936951,-9102.0712890625,304.160888671875,0.8828424215316772,0.5720856785774231,0.5456639528274536,293.1451110839844,297.1499938964844,293.1499938964844,0.0394016653299331,-6139.62548828125,304.1549377441406,0.4294018745422363,0.074796587228775,0.3682246506214142,290.3629455566406,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.365966796875,1.0,0.5396159887313843,0.6026208400726318,0.6026208400726318,1.0,1.0,-2.478031635284424,1.0239852666854858,1.4540462493896484,0.4566040635108948,0.0,0.0,1.0,206.18869018554688,178.0,82.6781234741211,-28091.0859375,1735.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,309.3002624511719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624293327331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722816033288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754025757312774,-5145.59521484375,304.1709899902344,0.7443006634712219,0.3359026312828064,0.3082493245601654,293.164306640625,297.1499938964844,293.1499938964844,0.4531920850276947,-8002.57470703125,304.17242431640625,0.8457434177398682,0.5006696581840515,0.4793480932712555,293.1240234375,297.1499938964844,293.1499938964844,0.4667145013809204,-6051.45947265625,304.16326904296875,0.8523483276367188,0.5137314796447754,0.3627190589904785,293.0889892578125,297.1499938964844,293.1499938964844,0.5342168211936951,-9102.0712890625,304.160888671875,0.8828424215316772,0.5720856785774231,0.5456639528274536,293.1451110839844,297.1499938964844,293.1499938964844,0.0394016653299331,-6139.62548828125,304.1549377441406,0.4294018745422363,0.074796587228775,0.3682246506214142,290.3629455566406,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.365966796875,1.0,0.5396159887313843,0.6026208400726318,0.6026208400726318,1.0,1.0,-2.478031635284424,1.0239852666854858,1.4540462493896484,0.4566040635108948,0.0,0.0,1.0,206.18869018554688,178.0,82.6781234741211,-28091.0859375,1735.2630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,309.3002624511719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624293327331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722816033288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702685892581939,-5068.4423828125,304.17254638671875,0.7492413520812988,0.3327311873435974,0.305075854063034,293.17742919921875,297.1499938964844,293.1499938964844,0.4468511343002319,-7912.990234375,304.1755065917969,0.8524519205093384,0.4976488053798675,0.4761896431446075,293.131103515625,297.1499938964844,293.1499938964844,0.4626837074756622,-6009.43017578125,304.1655578613281,0.8604457974433899,0.5129508972167969,0.3618996143341064,293.09820556640625,297.1499938964844,293.1499938964844,0.5303276181221008,-9048.5771484375,304.1637268066406,0.8919455409049988,0.5717636942863464,0.544995129108429,293.1494140625,297.1499938964844,293.1499938964844,0.0380191951990127,-6023.07373046875,304.15557861328125,0.4331019818782806,0.0740483552217483,0.3629838824272156,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.43310546875,1.0,0.5310002565383911,0.6034401059150696,0.6034401059150696,1.0,1.0,-2.4623405933380127,1.017588496208191,1.444752216339111,0.4536673128604889,0.0,0.0,1.0,195.6168212890625,166.0,91.25186920166016,-28096.146484375,1669.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,309.43389892578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621944904327393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720432429574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702685892581939,-5068.4423828125,304.17254638671875,0.7492413520812988,0.3327311873435974,0.305075854063034,293.17742919921875,297.1499938964844,293.1499938964844,0.4468511343002319,-7912.990234375,304.1755065917969,0.8524519205093384,0.4976488053798675,0.4761896431446075,293.131103515625,297.1499938964844,293.1499938964844,0.4626837074756622,-6009.43017578125,304.1655578613281,0.8604457974433899,0.5129508972167969,0.3618996143341064,293.09820556640625,297.1499938964844,293.1499938964844,0.5303276181221008,-9048.5771484375,304.1637268066406,0.8919455409049988,0.5717636942863464,0.544995129108429,293.1494140625,297.1499938964844,293.1499938964844,0.0380191951990127,-6023.07373046875,304.15557861328125,0.4331019818782806,0.0740483552217483,0.3629838824272156,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.43310546875,1.0,0.5310002565383911,0.6034401059150696,0.6034401059150696,1.0,1.0,-2.4623405933380127,1.017588496208191,1.444752216339111,0.4536673128604889,0.0,0.0,1.0,195.6168212890625,166.0,91.25186920166016,-28096.146484375,1669.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,309.43389892578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621944904327393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720432429574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648901641368866,-4987.318359375,304.1739807128906,0.7549098134040833,0.3293355703353882,0.3017008006572723,293.19061279296875,297.1499938964844,293.1499938964844,0.440028041601181,-7816.5244140625,304.1783752441406,0.8600513339042664,0.494274377822876,0.4726979434490204,293.1376953125,297.1499938964844,293.1499938964844,0.4584116637706756,-5964.9990234375,304.16748046875,0.8696792721748352,0.5120931267738342,0.361016571521759,293.1068420410156,297.1499938964844,293.1499938964844,0.5261102914810181,-8990.8798828125,304.1661682128906,0.902136206626892,0.5713245868682861,0.5442023277282715,293.1531982421875,297.1499938964844,293.1499938964844,0.0366196632385253,-5904.59228515625,304.1560363769531,0.4375982880592346,0.0732944160699844,0.3576590120792389,290.4996032714844,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5030822753906,1.0,0.521889328956604,0.6041924953460693,0.6041924953460693,1.0,1.0,-2.445681095123291,1.0106792449951172,1.4350019693374634,0.4504280984401703,0.0,0.0,1.0,184.6506500244141,154.0,95.87348175048828,-28086.046875,1600.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,309.56121826171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615175604820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713562761433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648901641368866,-4987.318359375,304.1739807128906,0.7549098134040833,0.3293355703353882,0.3017008006572723,293.19061279296875,297.1499938964844,293.1499938964844,0.440028041601181,-7816.5244140625,304.1783752441406,0.8600513339042664,0.494274377822876,0.4726979434490204,293.1376953125,297.1499938964844,293.1499938964844,0.4584116637706756,-5964.9990234375,304.16748046875,0.8696792721748352,0.5120931267738342,0.361016571521759,293.1068420410156,297.1499938964844,293.1499938964844,0.5261102914810181,-8990.8798828125,304.1661682128906,0.902136206626892,0.5713245868682861,0.5442023277282715,293.1531982421875,297.1499938964844,293.1499938964844,0.0366196632385253,-5904.59228515625,304.1560363769531,0.4375982880592346,0.0732944160699844,0.3576590120792389,290.4996032714844,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5030822753906,1.0,0.521889328956604,0.6041924953460693,0.6041924953460693,1.0,1.0,-2.445681095123291,1.0106792449951172,1.4350019693374634,0.4504280984401703,0.0,0.0,1.0,184.6506500244141,154.0,95.87348175048828,-28086.046875,1600.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,309.56121826171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615175604820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713562761433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621448040008545,-4945.80615234375,304.17462158203125,0.7580351829528809,0.3275859355926513,0.2999509871006012,293.19708251953125,297.1499938964844,293.1499938964844,0.4364886879920959,-7766.462890625,304.1796264648437,0.8642043471336365,0.4924918711185455,0.4708432257175445,293.14080810546875,297.1499938964844,293.1499938964844,0.4562251567840576,-5942.29638671875,304.16827392578125,0.8747346997261047,0.5116381049156189,0.3605537712574005,293.1109313964844,297.1499938964844,293.1499938964844,0.5239246487617493,-8961.0771484375,304.1672058105469,0.9077800512313844,0.5710644721984863,0.5437635183334351,293.15496826171875,297.1499938964844,293.1499938964844,0.0359169133007526,-5844.8798828125,304.1562194824219,0.4401550889015198,0.072909876704216,0.3549560308456421,290.53485107421875,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.538330078125,1.0,0.5171814560890198,0.6045466661453247,0.6045466661453247,1.0,1.0,-2.4370205402374268,1.0070509910583496,1.4299694299697876,0.4487048983573913,0.0,0.0,1.0,179.076416015625,154.0,96.99425506591795,-28075.330078125,1565.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,309.6222229003906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658274531364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675730232615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593045234680176,-4902.6904296875,304.1753234863281,0.7613858580589294,0.3258191049098968,0.298180341720581,293.2033386230469,297.1499938964844,293.1499938964844,0.4327633082866668,-7713.60302734375,304.1810302734375,0.8686243891716003,0.4906648993492126,0.4689416587352752,293.143798828125,297.1499938964844,293.1499938964844,0.453872948884964,-5917.7783203125,304.1692199707031,0.8800984621047974,0.5111669301986694,0.3600788414478302,293.1148986816406,297.1499938964844,293.1499938964844,0.5215381979942322,-8928.4189453125,304.1684265136719,0.9140360951423644,0.5707789063453674,0.5432995557785034,293.1566162109375,297.1499938964844,293.1499938964844,0.0351951532065868,-5783.14453125,304.1564025878906,0.4429303407669067,0.0725190490484237,0.3522187173366546,290.5736999511719,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780334472656,1.0,0.5123873949050903,0.6048864722251892,0.6048864722251892,1.0,1.0,-2.428192615509033,1.0033317804336548,1.4248608350753784,0.446925938129425,0.0,0.0,1.0,173.46054077148438,142.0,104.887939453125,-28092.20703125,1531.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797607421875,309.7145080566406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657986640930176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757010123692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534119784832001,-4812.82177734375,304.1766662597656,0.7688443064689636,0.3222424685955047,0.2945942878723144,293.21533203125,297.1499938964844,293.1499938964844,0.4248492419719696,-7600.97900390625,304.1838684082031,0.878342866897583,0.4868817627429962,0.4650108814239502,293.14947509765625,297.1499938964844,293.1499938964844,0.4487425088882446,-5864.17138671875,304.1713562011719,0.8918049335479736,0.5101698040962219,0.3590892553329468,293.1225280761719,297.1499938964844,293.1499938964844,0.5162405967712402,-8855.8134765625,304.17108154296875,0.9281050562858582,0.570124626159668,0.5422913432121277,293.15972900390625,297.1499938964844,293.1499938964844,0.0337095856666564,-5654.79931640625,304.15673828125,0.4492108821868896,0.0717184618115425,0.3466431796550751,290.6615905761719,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6660461425781,1.0,0.5025586485862732,0.6055286526679993,0.6055286526679993,1.0,1.0,-2.410064220428467,0.9956389665603638,1.4144253730773926,0.44321408867836,0.0,0.0,1.0,162.1385498046875,130.0,117.50918579101562,-28110.845703125,1461.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,309.8898010253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652975678443909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751924520358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534119784832001,-4812.82177734375,304.1766662597656,0.7688443064689636,0.3222424685955047,0.2945942878723144,293.21533203125,297.1499938964844,293.1499938964844,0.4248492419719696,-7600.97900390625,304.1838684082031,0.878342866897583,0.4868817627429962,0.4650108814239502,293.14947509765625,297.1499938964844,293.1499938964844,0.4487425088882446,-5864.17138671875,304.1713562011719,0.8918049335479736,0.5101698040962219,0.3590892553329468,293.1225280761719,297.1499938964844,293.1499938964844,0.5162405967712402,-8855.8134765625,304.17108154296875,0.9281050562858582,0.570124626159668,0.5422913432121277,293.15972900390625,297.1499938964844,293.1499938964844,0.0337095856666564,-5654.79931640625,304.15673828125,0.4492108821868896,0.0717184618115425,0.3466431796550751,290.6615905761719,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6660461425781,1.0,0.5025586485862732,0.6055286526679993,0.6055286526679993,1.0,1.0,-2.410064220428467,0.9956389665603638,1.4144253730773926,0.44321408867836,0.0,0.0,1.0,162.1385498046875,130.0,117.50918579101562,-28110.845703125,1461.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,309.8898010253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652975678443909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751924520358,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475339472293853,-4722.8359375,304.1775817871094,0.777460515499115,0.3186204433441162,0.2909623086452484,293.2265625,297.1499938964844,293.1499938964844,0.4168052971363067,-7486.3798828125,304.1859436035156,0.8893830180168152,0.4829458594322204,0.4609291851520538,293.1547546386719,297.1499938964844,293.1499938964844,0.443534255027771,-5809.83349609375,304.17291259765625,0.9049567580223083,0.5091134309768677,0.3580540716648102,293.129638671875,297.1499938964844,293.1499938964844,0.5108019113540649,-8781.513671875,304.173095703125,0.9437503218650818,0.5693753957748413,0.5411873459815979,293.16259765625,297.1499938964844,293.1499938964844,0.0322312787175178,-5525.69140625,304.1569519042969,0.4566274881362915,0.0708941146731376,0.340947538614273,290.7494506835937,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7538757324219,1.0,0.492436796426773,0.6061305403709412,0.6061305403709412,1.0,1.0,-2.391385793685913,0.9876530170440674,1.4037326574325562,0.4393253624439239,0.0,0.0,1.0,150.74253845214844,118.0,120.85906982421876,-28108.626953125,1391.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7168884277344,310.0494689941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691055297851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790570332668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475339472293853,-4722.8359375,304.1775817871094,0.777460515499115,0.3186204433441162,0.2909623086452484,293.2265625,297.1499938964844,293.1499938964844,0.4168052971363067,-7486.3798828125,304.1859436035156,0.8893830180168152,0.4829458594322204,0.4609291851520538,293.1547546386719,297.1499938964844,293.1499938964844,0.443534255027771,-5809.83349609375,304.17291259765625,0.9049567580223083,0.5091134309768677,0.3580540716648102,293.129638671875,297.1499938964844,293.1499938964844,0.5108019113540649,-8781.513671875,304.173095703125,0.9437503218650818,0.5693753957748413,0.5411873459815979,293.16259765625,297.1499938964844,293.1499938964844,0.0322312787175178,-5525.69140625,304.1569519042969,0.4566274881362915,0.0708941146731376,0.340947538614273,290.7494506835937,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7538757324219,1.0,0.492436796426773,0.6061305403709412,0.6061305403709412,1.0,1.0,-2.391385793685913,0.9876530170440674,1.4037326574325562,0.4393253624439239,0.0,0.0,1.0,150.74253845214844,118.0,120.85906982421876,-28108.626953125,1391.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7168884277344,310.0494689941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691055297851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790570332668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414678484201431,-4629.31640625,304.1784973144531,0.7874487042427063,0.314956933259964,0.2872919142246246,293.23712158203125,297.1499938964844,293.1499938964844,0.4083044826984405,-7364.60107421875,304.1881408691406,0.9019582271575928,0.4788658022880554,0.4567104578018188,293.1596374511719,297.1499938964844,293.1499938964844,0.4378858506679535,-5750.62109375,304.1746826171875,0.9210394620895386,0.5080028176307678,0.3569808900356293,293.1363220214844,297.1499938964844,293.1499938964844,0.5048125982284546,-8699.3505859375,304.1754150390625,0.9603530168533324,0.5685381889343262,0.5400002002716064,293.1651916503906,297.1499938964844,293.1499938964844,0.0307263750582933,-5391.77734375,304.1571350097656,0.4653474688529968,0.0700478926301002,0.3351464569568634,290.8475646972656,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528137207031,1.0,0.4820408821105957,0.6067067384719849,0.6067067384719849,1.0,1.0,-2.3722243309021,0.9794180989265442,1.3928062915802002,0.4352901875972748,0.0,0.0,1.0,139.30902099609375,106.0,134.76805114746094,-28146.80078125,1321.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324035644531,310.2600402832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687254309654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786712910979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414678484201431,-4629.31640625,304.1784973144531,0.7874487042427063,0.314956933259964,0.2872919142246246,293.23712158203125,297.1499938964844,293.1499938964844,0.4083044826984405,-7364.60107421875,304.1881408691406,0.9019582271575928,0.4788658022880554,0.4567104578018188,293.1596374511719,297.1499938964844,293.1499938964844,0.4378858506679535,-5750.62109375,304.1746826171875,0.9210394620895386,0.5080028176307678,0.3569808900356293,293.1363220214844,297.1499938964844,293.1499938964844,0.5048125982284546,-8699.3505859375,304.1754150390625,0.9603530168533324,0.5685381889343262,0.5400002002716064,293.1651916503906,297.1499938964844,293.1499938964844,0.0307263750582933,-5391.77734375,304.1571350097656,0.4653474688529968,0.0700478926301002,0.3351464569568634,290.8475646972656,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528137207031,1.0,0.4820408821105957,0.6067067384719849,0.6067067384719849,1.0,1.0,-2.3722243309021,0.9794180989265442,1.3928062915802002,0.4352901875972748,0.0,0.0,1.0,139.30902099609375,106.0,134.76805114746094,-28146.80078125,1321.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324035644531,310.2600402832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687254309654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786712910979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.235373318195343,-4534.85107421875,304.1791381835937,0.7990708947181702,0.3112548291683197,0.2835849821567535,293.2470397949219,297.1499938964844,293.1499938964844,0.3996074199676513,-7239.58056640625,304.1899108886719,0.9173051714897156,0.4746433198451996,0.4523555636405945,293.1641540527344,297.1499938964844,293.1499938964844,0.4320585429668426,-5689.46875,304.1761474609375,0.940010130405426,0.5068379640579224,0.3558686673641205,293.142578125,297.1499938964844,293.1499938964844,0.4985699951648712,-8613.7177734375,304.17730712890625,0.9772676825523376,0.5676140785217285,0.5387291312217712,293.1675720214844,297.1499938964844,293.1499938964844,0.0292373374104499,-5256.5458984375,304.1572570800781,0.4740539491176605,0.069181278347969,0.3292508125305176,290.94940185546875,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.211669921875,290.95458984375,1.0,0.4713754951953888,0.6072746515274048,0.6072746515274048,1.0,1.0,-2.3525946140289307,0.9709565043449402,1.3816381692886353,0.4311278462409973,0.0,0.0,1.0,127.8607940673828,94.0,139.53317260742188,-28159.462890625,1252.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12432861328125,310.4502868652344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677612662315369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776927621103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
