time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.235373318195343,-4534.85107421875,304.1791381835937,0.7990708947181702,0.3112548291683197,0.2835849821567535,293.2470397949219,297.1499938964844,293.1499938964844,0.3996074199676513,-7239.58056640625,304.1899108886719,0.9173051714897156,0.4746433198451996,0.4523555636405945,293.1641540527344,297.1499938964844,293.1499938964844,0.4320585429668426,-5689.46875,304.1761474609375,0.940010130405426,0.5068379640579224,0.3558686673641205,293.142578125,297.1499938964844,293.1499938964844,0.4985699951648712,-8613.7177734375,304.17730712890625,0.9772676825523376,0.5676140785217285,0.5387291312217712,293.1675720214844,297.1499938964844,293.1499938964844,0.0292373374104499,-5256.5458984375,304.1572570800781,0.4740539491176605,0.069181278347969,0.3292508125305176,290.94940185546875,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.211669921875,290.95458984375,1.0,0.4713754951953888,0.6072746515274048,0.6072746515274048,1.0,1.0,-2.3525946140289307,0.9709565043449402,1.3816381692886353,0.4311278462409973,0.0,0.0,1.0,127.8607940673828,94.0,139.53317260742188,-28159.462890625,1252.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12432861328125,310.4502868652344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677612662315369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776927621103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323666363954544,-4488.08935546875,304.1793212890625,0.8055999279022217,0.3093919157981872,0.2817201018333435,293.25177001953125,297.1499938964844,293.1499938964844,0.3952722549438476,-7177.13818359375,304.1905212402344,0.9263906478881836,0.4724818468093872,0.450129747390747,293.1662902832031,297.1499938964844,293.1499938964844,0.4291693866252899,-5659.15869140625,304.1766357421875,0.9502279758453368,0.5062392950057983,0.3553003966808319,293.1455383300781,297.1499938964844,293.1499938964844,0.4954590797424316,-8571.095703125,304.1780090332031,0.9856438636779784,0.5671240091323853,0.5380659699440002,293.1686706542969,297.1499938964844,293.1499938964844,0.02828960865736,-5191.83203125,304.1576843261719,0.4783183932304382,0.0687406212091445,0.3262696266174316,290.9992370605469,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.0043640136719,1.0,0.4659411311149597,0.6075601577758789,0.6075601577758789,1.0,1.0,-2.3426201343536377,0.96665221452713,1.3759679794311523,0.4290069937705993,0.0,0.0,1.0,122.13302612304688,94.0,139.11512756347656,-28156.517578125,1217.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113647460937,310.5376892089844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718868613243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818796973675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293156385421753,-4440.4365234375,304.1795349121094,0.8124840259552002,0.3075222373008728,0.2798490226268768,293.2563781738281,297.1499938964844,293.1499938964844,0.390829473733902,-7112.892578125,304.1912536621094,0.9362647533416748,0.470289409160614,0.4478748440742492,293.1683349609375,297.1499938964844,293.1499938964844,0.4261681735515594,-5627.55419921875,304.1772766113281,0.960730254650116,0.505630612373352,0.354725569486618,293.1484069824219,297.1499938964844,293.1499938964844,0.4922098219394684,-8526.4091796875,304.1788330078125,0.9938511848449708,0.5666168928146362,0.5373872518539429,293.16973876953125,297.1499938964844,293.1499938964844,0.027460228651762,-5112.62548828125,304.1578063964844,0.4826400578022003,0.0682954713702201,0.3232680857181549,291.05181884765625,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.05767822265625,1.0,0.4604416191577911,0.6078497171401978,0.6078497171401978,1.0,1.0,-2.332552433013916,0.9623072743415833,1.3702452182769775,0.4268653392791748,0.0,0.0,1.0,116.4073715209961,97.0,144.95919799804688,-28178.19921875,1183.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330078125,310.65362548828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716555953025818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816450622864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233241647481918,-4346.38818359375,304.1796569824219,0.8173927068710327,0.3037194609642029,0.2762843370437622,293.26531982421875,297.1499938964844,293.1499938964844,0.3819184303283691,-6983.5732421875,304.1923217773437,0.9441062211990356,0.4657795131206512,0.4434885680675506,293.1723937988281,297.1499938964844,293.1499938964844,0.42012420296669,-5563.79296875,304.17822265625,0.9700829982757568,0.5043453574180603,0.3537088632583618,293.1529846191406,297.1499938964844,293.1499938964844,0.4832429587841034,-8400.701171875,304.1845092773437,0.9990000128746032,0.56572026014328,0.5337913036346436,293.171875,297.1499938964844,293.1499938964844,0.0264902170747518,-4997.3681640625,304.1568908691406,0.485507607460022,0.0673617720603942,0.318218857049942,291.1639404296875,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.16998291015625,1.0,0.4539664983749389,0.608479917049408,0.608479917049408,1.0,1.0,-2.311409473419189,0.9531847238540648,1.358224868774414,0.4224147498607635,0.0,0.0,0.99665367603302,110.78746795654295,100.0,153.6114501953125,-28194.66796875,1137.7042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5481872558594,310.8693542480469,278.1499938964844,0.0,18000.0,314.75,32464.376953125,36000.0,0.0,0.0,0.6707090139389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831742763519287,1.831770420074463,-2.771671643131413e-05,0.0,0.0006806844030506,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233241647481918,-4346.38818359375,304.1796569824219,0.8173927068710327,0.3037194609642029,0.2762843370437622,293.26531982421875,297.1499938964844,293.1499938964844,0.3819184303283691,-6983.5732421875,304.1923217773437,0.9441062211990356,0.4657795131206512,0.4434885680675506,293.1723937988281,297.1499938964844,293.1499938964844,0.42012420296669,-5563.79296875,304.17822265625,0.9700829982757568,0.5043453574180603,0.3537088632583618,293.1529846191406,297.1499938964844,293.1499938964844,0.4832429587841034,-8400.701171875,304.1845092773437,0.9990000128746032,0.56572026014328,0.5337913036346436,293.171875,297.1499938964844,293.1499938964844,0.0264902170747518,-4997.3681640625,304.1568908691406,0.485507607460022,0.0673617720603942,0.318218857049942,291.1639404296875,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.16998291015625,1.0,0.4539664983749389,0.608479917049408,0.608479917049408,1.0,1.0,-2.311409473419189,0.9531847238540648,1.358224868774414,0.4224147498607635,0.0,0.0,0.99665367603302,110.78746795654295,100.0,153.6114501953125,-28194.66796875,1137.7042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5481872558594,310.8693542480469,278.1499938964844,0.0,18000.0,314.75,32464.376953125,36000.0,0.0,0.0,0.6707090139389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831742763519287,1.831770420074463,-2.771671643131413e-05,0.0,0.0006806844030506,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174616605043411,-4253.82763671875,304.1795349121094,0.81645667552948,0.299790620803833,0.2727505564689636,293.274169921875,297.1499938964844,293.1499938964844,0.373083233833313,-6854.79296875,304.19293212890625,0.9438321590423584,0.4610686004161834,0.4390655159950256,293.17657470703125,297.1499938964844,293.1499938964844,0.4141491651535034,-5500.65283203125,304.1787414550781,0.9721006155014038,0.502933144569397,0.3527165353298187,293.15185546875,297.1499938964844,293.1499938964844,0.4730456173419952,-8258.2373046875,304.1896667480469,0.9990000128746032,0.5658687949180603,0.5290895700454712,293.1742553710937,297.1499938964844,293.1499938964844,0.0253020524978637,-4879.76513671875,304.15655517578125,0.4844592809677124,0.0663250535726547,0.3134433329105377,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2815856933594,1.0,0.4497856199741363,0.6091806292533875,0.6091806292533875,1.0,1.0,-2.289270401000977,0.9436870217323304,1.3455833196640017,0.4176972210407257,0.0,0.0,0.972266674041748,108.72567749023438,103.0,153.4008026123047,-28174.041015625,1105.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74627685546875,311.06414794921875,278.1499938964844,0.0,18000.0,315.2300109863281,33260.5625,36000.0,0.0,0.0,0.6739321351051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287299871444704,1.828757882118225,-2.782980664051138e-05,0.0,0.0006839554407633,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174616605043411,-4253.82763671875,304.1795349121094,0.81645667552948,0.299790620803833,0.2727505564689636,293.274169921875,297.1499938964844,293.1499938964844,0.373083233833313,-6854.79296875,304.19293212890625,0.9438321590423584,0.4610686004161834,0.4390655159950256,293.17657470703125,297.1499938964844,293.1499938964844,0.4141491651535034,-5500.65283203125,304.1787414550781,0.9721006155014038,0.502933144569397,0.3527165353298187,293.15185546875,297.1499938964844,293.1499938964844,0.4730456173419952,-8258.2373046875,304.1896667480469,0.9990000128746032,0.5658687949180603,0.5290895700454712,293.1742553710937,297.1499938964844,293.1499938964844,0.0253020524978637,-4879.76513671875,304.15655517578125,0.4844592809677124,0.0663250535726547,0.3134433329105377,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2815856933594,1.0,0.4497856199741363,0.6091806292533875,0.6091806292533875,1.0,1.0,-2.289270401000977,0.9436870217323304,1.3455833196640017,0.4176972210407257,0.0,0.0,0.972266674041748,108.72567749023438,103.0,153.4008026123047,-28174.041015625,1105.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74627685546875,311.06414794921875,278.1499938964844,0.0,18000.0,315.2300109863281,33260.5625,36000.0,0.0,0.0,0.6739321351051331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287299871444704,1.828757882118225,-2.782980664051138e-05,0.0,0.0006839554407633,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116998583078384,-4162.33203125,304.1792907714844,0.8130964040756226,0.2957683503627777,0.2691700160503387,293.2828063964844,297.1499938964844,293.1499938964844,0.3643187582492828,-6726.40283203125,304.1932067871094,0.9402106404304504,0.4561717212200165,0.4345101118087768,293.18072509765625,297.1499938964844,293.1499938964844,0.4082480669021606,-5438.13720703125,304.17901611328125,0.9712836146354676,0.5014150142669678,0.3516814708709717,293.1525573730469,297.1499938964844,293.1499938964844,0.4674268066883087,-8183.0185546875,304.1856384277344,0.9990000128746032,0.565688967704773,0.5289214849472046,293.1768493652344,297.1499938964844,293.1499938964844,0.0241313446313142,-4760.83447265625,304.1563415527344,0.481583684682846,0.0651852861046791,0.3084278404712677,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473143219947815,0.6097676753997803,0.6097676753997803,1.0,1.0,-2.272013902664185,0.9363117814064026,1.3357020616531372,0.4140492677688598,0.0,0.0,0.9336491227149964,108.1657485961914,106.0,152.2822265625,-28213.201171875,1084.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923095703125,311.2918701171875,278.1499938964844,0.0,18000.0,315.2300109863281,34990.08984375,36000.0,0.0,0.0,0.6729053854942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82214879989624,1.822176814079285,-2.807503187796101e-05,0.0,0.0006829134072177,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116998583078384,-4162.33203125,304.1792907714844,0.8130964040756226,0.2957683503627777,0.2691700160503387,293.2828063964844,297.1499938964844,293.1499938964844,0.3643187582492828,-6726.40283203125,304.1932067871094,0.9402106404304504,0.4561717212200165,0.4345101118087768,293.18072509765625,297.1499938964844,293.1499938964844,0.4082480669021606,-5438.13720703125,304.17901611328125,0.9712836146354676,0.5014150142669678,0.3516814708709717,293.1525573730469,297.1499938964844,293.1499938964844,0.4674268066883087,-8183.0185546875,304.1856384277344,0.9990000128746032,0.565688967704773,0.5289214849472046,293.1768493652344,297.1499938964844,293.1499938964844,0.0241313446313142,-4760.83447265625,304.1563415527344,0.481583684682846,0.0651852861046791,0.3084278404712677,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473143219947815,0.6097676753997803,0.6097676753997803,1.0,1.0,-2.272013902664185,0.9363117814064026,1.3357020616531372,0.4140492677688598,0.0,0.0,0.9336491227149964,108.1657485961914,106.0,152.2822265625,-28213.201171875,1084.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923095703125,311.2918701171875,278.1499938964844,0.0,18000.0,315.2300109863281,34990.08984375,36000.0,0.0,0.0,0.6729053854942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82214879989624,1.822176814079285,-2.807503187796101e-05,0.0,0.0006829134072177,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065924853086471,-4081.385009765625,304.1779479980469,0.8079275488853455,0.2916926741600036,0.2655688822269439,293.29107666015625,297.1499938964844,293.1499938964844,0.356553703546524,-6613.1171875,304.1916198730469,0.9341585040092468,0.4511266648769378,0.4298425912857055,293.1846923828125,297.1499938964844,293.1499938964844,0.4034660756587982,-5388.16845703125,304.1771545410156,0.9684469103813172,0.4998339116573334,0.3506213426589966,293.1598815917969,297.1499938964844,293.1499938964844,0.4663837254047394,-8174.10302734375,304.17529296875,0.9990000128746032,0.5641574859619141,0.5319928526878357,293.1795349121094,297.1499938964844,293.1499938964844,0.0230710748583078,-4651.72265625,304.1559753417969,0.4771983921527862,0.0639635995030403,0.3032037317752838,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484130859375,291.4657287597656,1.0,0.4460565149784088,0.6102719306945801,0.6102719306945801,1.0,1.0,-2.258220195770264,0.9304404258728028,1.3277798891067505,0.4111595153808594,0.0,0.0,0.8855167031288147,108.65695190429688,109.0,104.35171508789062,-28104.130859375,1072.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156677246094,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.7109375,36000.0,0.0,0.0,0.6711791157722473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756853103637695,1.7757127285003662,-2.7449703338788826e-05,0.0,0.0006811614730395,0.0,0.0,645.2178344726562,0.0,0.0,0.0,0.9785284996032716,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065924853086471,-4081.385009765625,304.1779479980469,0.8079275488853455,0.2916926741600036,0.2655688822269439,293.29107666015625,297.1499938964844,293.1499938964844,0.356553703546524,-6613.1171875,304.1916198730469,0.9341585040092468,0.4511266648769378,0.4298425912857055,293.1846923828125,297.1499938964844,293.1499938964844,0.4034660756587982,-5388.16845703125,304.1771545410156,0.9684469103813172,0.4998339116573334,0.3506213426589966,293.1598815917969,297.1499938964844,293.1499938964844,0.4663837254047394,-8174.10302734375,304.17529296875,0.9990000128746032,0.5641574859619141,0.5319928526878357,293.1795349121094,297.1499938964844,293.1499938964844,0.0230710748583078,-4651.72265625,304.1559753417969,0.4771983921527862,0.0639635995030403,0.3032037317752838,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484130859375,291.4657287597656,1.0,0.4460565149784088,0.6102719306945801,0.6102719306945801,1.0,1.0,-2.258220195770264,0.9304404258728028,1.3277798891067505,0.4111595153808594,0.0,0.0,0.8855167031288147,108.65695190429688,109.0,104.35171508789062,-28104.130859375,1072.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156677246094,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.7109375,36000.0,0.0,0.0,0.6711791157722473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756853103637695,1.7757127285003662,-2.7449703338788826e-05,0.0,0.0006811614730395,0.0,0.0,645.2178344726562,0.0,0.0,0.0,0.9785284996032716,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046809494495391,-4051.650146484375,304.1763610839844,0.8045281171798706,0.2896479368209839,0.2637733519077301,293.2950134277344,297.1499938964844,293.1499938964844,0.3537329435348511,-6572.93603515625,304.1891784667969,0.9301204085350036,0.4485678970813751,0.4274843633174896,293.1864624023437,297.1499938964844,293.1499938964844,0.4022862315177917,-5376.79248046875,304.1743469238281,0.9661542177200316,0.4990462958812713,0.3500987291336059,293.1658630371094,297.1499938964844,293.1499938964844,0.4673258364200592,-8190.49658203125,304.16900634765625,0.9990000128746032,0.5628587007522583,0.5335308909416199,293.18084716796875,297.1499938964844,293.1499938964844,0.0226458385586738,-4609.00146484375,304.1556701660156,0.4742781817913055,0.0633289664983749,0.3005473017692566,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.4699401855469,1.0,0.4457250833511352,0.6105458736419678,0.6105458736419678,1.0,1.0,-2.251268148422241,0.9274857044219972,1.323782444000244,0.409746915102005,0.0,0.0,0.8635305166244507,109.31411743164062,109.0,60.20629501342773,-27968.56640625,1067.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3429870605469,311.48126220703125,278.1499938964844,0.0,18000.0,314.75,36968.66796875,36000.0,0.0,0.0,0.6650081872940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302790880203247,1.730305552482605,-2.6540665203356184e-05,0.0,0.0006748987361788,0.0,0.0,604.4546508789062,0.0,0.0,0.0,0.957140326499939,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030297517776489,-4026.210205078125,304.174560546875,0.8001970052719116,0.2876033782958984,0.2619974315166473,293.2987670898437,297.1499938964844,293.1499938964844,0.3513378500938415,-6539.216796875,304.1864013671875,0.9248696565628052,0.4459918737411499,0.4251301884651184,293.1880798339844,297.1499938964844,293.1499938964844,0.4016109704971313,-5370.95751953125,304.171142578125,0.9627419710159302,0.4982679784297943,0.3495980501174927,293.17156982421875,297.1499938964844,293.1499938964844,0.4667449593544006,-8183.96875,304.1666564941406,0.996874213218689,0.5615364909172058,0.532887876033783,293.18212890625,297.1499938964844,293.1499938964844,0.0222703777253627,-4571.740234375,304.1553039550781,0.4704496562480926,0.0626882538199424,0.2979471683502197,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.46148681640625,1.0,0.4454296231269836,0.6109258532524109,0.6109258532524109,1.0,1.0,-2.241799831390381,0.9234638214111328,1.3183361291885376,0.4078353643417358,0.0,0.0,0.8432865142822266,110.43130493164062,112.0,19.75879096984864,-27774.048828125,1061.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501342773437,311.5028991699219,278.1499938964844,0.0,18000.0,314.75,37082.7109375,36000.0,0.0,0.0,0.6626454591751099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681001901626587,1.6810274124145508,-2.5545681637595408e-05,0.0,0.0006725009297952,0.0,0.0,561.8135375976562,0.0,0.0,0.0,0.9340059161186218,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000961303710937,-3981.242431640625,304.1712951660156,0.7911232709884644,0.2834700644016266,0.2584311962127685,293.3061218261719,297.1499938964844,293.1499938964844,0.3471700251102447,-6480.7900390625,304.1812438964844,0.9139488339424132,0.4407355189323425,0.4203537106513977,293.1911315917969,297.1499938964844,293.1499938964844,0.4010598063468933,-5367.69775390625,304.1650695800781,0.9552029371261596,0.4966815710067749,0.3485997319221496,293.1790466308594,297.1499938964844,293.1499938964844,0.4657932221889496,-8173.40771484375,304.16265869140625,0.9910207390785216,0.5594629049301147,0.5309122204780579,293.18463134765625,297.1499938964844,293.1499938964844,0.021569475531578,-4502.5185546875,304.1547241210937,0.4610687792301178,0.0613628588616848,0.2926482856273651,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449696242809295,0.611804723739624,0.611804723739624,1.0,1.0,-2.2218499183654785,0.9150665402412416,1.3067833185195925,0.4037962853908539,0.0,0.0,0.8083120584487915,112.95844268798828,115.0,-30.379972457885746,-27390.005859375,1050.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127380371094,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37087.953125,36000.0,0.0,0.0,0.6567114591598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582460641860962,1.582484245300293,-2.359404061280657e-05,0.0,0.0006664786487817,0.0,0.0,482.3972778320313,0.0,0.0,0.0,0.8881052136421204,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000961303710937,-3981.242431640625,304.1712951660156,0.7911232709884644,0.2834700644016266,0.2584311962127685,293.3061218261719,297.1499938964844,293.1499938964844,0.3471700251102447,-6480.7900390625,304.1812438964844,0.9139488339424132,0.4407355189323425,0.4203537106513977,293.1911315917969,297.1499938964844,293.1499938964844,0.4010598063468933,-5367.69775390625,304.1650695800781,0.9552029371261596,0.4966815710067749,0.3485997319221496,293.1790466308594,297.1499938964844,293.1499938964844,0.4657932221889496,-8173.40771484375,304.16265869140625,0.9910207390785216,0.5594629049301147,0.5309122204780579,293.18463134765625,297.1499938964844,293.1499938964844,0.021569475531578,-4502.5185546875,304.1547241210937,0.4610687792301178,0.0613628588616848,0.2926482856273651,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.42626953125,1.0,0.4449696242809295,0.611804723739624,0.611804723739624,1.0,1.0,-2.2218499183654785,0.9150665402412416,1.3067833185195925,0.4037962853908539,0.0,0.0,0.8083120584487915,112.95844268798828,115.0,-30.379972457885746,-27390.005859375,1050.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127380371094,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37087.953125,36000.0,0.0,0.0,0.6567114591598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582460641860962,1.582484245300293,-2.359404061280657e-05,0.0,0.0006664786487817,0.0,0.0,482.3972778320313,0.0,0.0,0.0,0.8881052136421204,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972554177045822,-3937.440673828125,304.1689453125,0.7820082306861877,0.2792783379554748,0.2548194825649261,293.3133239746094,297.1499938964844,293.1499938964844,0.3431426286697387,-6423.6591796875,304.1775817871094,0.903502881526947,0.4353196620941162,0.4154393970966339,293.1941223144531,297.1499938964844,293.1499938964844,0.4008024930953979,-5366.9970703125,304.1605224609375,0.9472832083702089,0.4950319528579712,0.3475657999515533,293.1842041015625,297.1499938964844,293.1499938964844,0.4655648171901703,-8172.75732421875,304.1588439941406,0.9848875999450684,0.5576818585395813,0.5293346643447876,293.18707275390625,297.1499938964844,293.1499938964844,0.0208676028996706,-4431.99560546875,304.1543273925781,0.4509533941745758,0.0599908903241157,0.2871538698673248,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446569979190826,0.6128023266792297,0.6128023266792297,1.0,1.0,-2.2018728256225586,0.906740128993988,1.295132756233215,0.3998396396636963,0.0,0.0,0.7793401479721069,115.65411376953124,118.0,-49.45027160644531,-27032.5859375,1040.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0133972167969,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7890625,36000.0,0.0,0.0,0.6444554328918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491409182548523,1.4914309978485107,-2.1871141143492423e-05,0.0,0.0006540403119288,0.0,0.0,416.1852111816406,0.0,0.0,0.0,0.8461723327636719,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972554177045822,-3937.440673828125,304.1689453125,0.7820082306861877,0.2792783379554748,0.2548194825649261,293.3133239746094,297.1499938964844,293.1499938964844,0.3431426286697387,-6423.6591796875,304.1775817871094,0.903502881526947,0.4353196620941162,0.4154393970966339,293.1941223144531,297.1499938964844,293.1499938964844,0.4008024930953979,-5366.9970703125,304.1605224609375,0.9472832083702089,0.4950319528579712,0.3475657999515533,293.1842041015625,297.1499938964844,293.1499938964844,0.4655648171901703,-8172.75732421875,304.1588439941406,0.9848875999450684,0.5576818585395813,0.5293346643447876,293.18707275390625,297.1499938964844,293.1499938964844,0.0208676028996706,-4431.99560546875,304.1543273925781,0.4509533941745758,0.0599908903241157,0.2871538698673248,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446569979190826,0.6128023266792297,0.6128023266792297,1.0,1.0,-2.2018728256225586,0.906740128993988,1.295132756233215,0.3998396396636963,0.0,0.0,0.7793401479721069,115.65411376953124,118.0,-49.45027160644531,-27032.5859375,1040.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0133972167969,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7890625,36000.0,0.0,0.0,0.6444554328918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491409182548523,1.4914309978485107,-2.1871141143492423e-05,0.0,0.0006540403119288,0.0,0.0,416.1852111816406,0.0,0.0,0.0,0.8461723327636719,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944428831338882,-3893.870361328125,304.1673583984375,0.772835910320282,0.2749021649360657,0.2510852813720703,293.32110595703125,297.1499938964844,293.1499938964844,0.3391680121421814,-6366.7470703125,304.175048828125,0.8934892416000366,0.4296091198921203,0.4102953672409057,293.1971130371094,297.1499938964844,293.1499938964844,0.4008347690105438,-5369.03076171875,304.156982421875,0.9390438795089722,0.4933091402053833,0.3464871644973755,293.1885681152344,297.1499938964844,293.1499938964844,0.4657947123050689,-8178.173828125,304.1555480957031,0.9783366918563844,0.5559282302856445,0.5278326869010925,293.189453125,297.1499938964844,293.1499938964844,0.0201710369437932,-4360.83056640625,304.154052734375,0.441110223531723,0.0585732385516166,0.2814874351024627,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444159269332886,0.6139637231826782,0.6139637231826782,1.0,1.0,-2.181304216384888,0.8982546329498291,1.2830495834350586,0.395861268043518,0.0,0.0,0.7571579217910767,118.50701141357422,121.0,-62.51119613647461,-26654.95703125,1029.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2437438964844,311.74053955078125,278.1499938964844,0.0,18000.0,314.2699890136719,36801.7734375,36000.0,0.0,0.0,0.6347118020057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141489267349243,1.4141693115234375,-2.0466573914745823e-05,0.0,0.0006441517616622,0.0,0.0,365.0880737304688,0.0,0.0,0.0,0.8110878467559814,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944428831338882,-3893.870361328125,304.1673583984375,0.772835910320282,0.2749021649360657,0.2510852813720703,293.32110595703125,297.1499938964844,293.1499938964844,0.3391680121421814,-6366.7470703125,304.175048828125,0.8934892416000366,0.4296091198921203,0.4102953672409057,293.1971130371094,297.1499938964844,293.1499938964844,0.4008347690105438,-5369.03076171875,304.156982421875,0.9390438795089722,0.4933091402053833,0.3464871644973755,293.1885681152344,297.1499938964844,293.1499938964844,0.4657947123050689,-8178.173828125,304.1555480957031,0.9783366918563844,0.5559282302856445,0.5278326869010925,293.189453125,297.1499938964844,293.1499938964844,0.0201710369437932,-4360.83056640625,304.154052734375,0.441110223531723,0.0585732385516166,0.2814874351024627,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444159269332886,0.6139637231826782,0.6139637231826782,1.0,1.0,-2.181304216384888,0.8982546329498291,1.2830495834350586,0.395861268043518,0.0,0.0,0.7571579217910767,118.50701141357422,121.0,-62.51119613647461,-26654.95703125,1029.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2437438964844,311.74053955078125,278.1499938964844,0.0,18000.0,314.2699890136719,36801.7734375,36000.0,0.0,0.0,0.6347118020057678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141489267349243,1.4141693115234375,-2.0466573914745823e-05,0.0,0.0006441517616622,0.0,0.0,365.0880737304688,0.0,0.0,0.0,0.8110878467559814,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913496553897857,-3845.2587890625,304.166748046875,0.7637175917625427,0.2704023420810699,0.2472098767757415,293.32916259765625,297.1499938964844,293.1499938964844,0.33469358086586,-6301.41162109375,304.1741943359375,0.8833939433097839,0.4236375391483307,0.4048801064491272,293.2001037597656,297.1499938964844,293.1499938964844,0.4005593955516815,-5367.12060546875,304.1551513671875,0.93067467212677,0.4915115237236023,0.3453609049320221,293.19268798828125,297.1499938964844,293.1499938964844,0.4657055139541626,-8178.17822265625,304.15386962890625,0.971402108669281,0.5541185140609741,0.526297390460968,293.19171142578125,297.1499938964844,293.1499938964844,0.0194414183497428,-4283.38525390625,304.1539001464844,0.4317326843738556,0.0571140684187412,0.2756513953208923,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441894888877868,0.6153426766395569,0.6153426766395569,1.0,1.0,-2.1599395275115967,0.8895555734634399,1.2703839540481567,0.3918441534042358,0.0,0.0,0.7398790121078491,121.46953582763672,124.0,-55.20990753173828,-26319.703125,1019.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4486999511719,311.8030700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36632.19921875,36000.0,0.0,0.0,0.6243438124656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3536306619644165,1.3536499738693235,-1.9411076209507883e-05,0.0,0.0006336295627988,0.0,0.0,328.2762756347656,0.0,0.0,0.0,0.7838110327720642,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913496553897857,-3845.2587890625,304.166748046875,0.7637175917625427,0.2704023420810699,0.2472098767757415,293.32916259765625,297.1499938964844,293.1499938964844,0.33469358086586,-6301.41162109375,304.1741943359375,0.8833939433097839,0.4236375391483307,0.4048801064491272,293.2001037597656,297.1499938964844,293.1499938964844,0.4005593955516815,-5367.12060546875,304.1551513671875,0.93067467212677,0.4915115237236023,0.3453609049320221,293.19268798828125,297.1499938964844,293.1499938964844,0.4657055139541626,-8178.17822265625,304.15386962890625,0.971402108669281,0.5541185140609741,0.526297390460968,293.19171142578125,297.1499938964844,293.1499938964844,0.0194414183497428,-4283.38525390625,304.1539001464844,0.4317326843738556,0.0571140684187412,0.2756513953208923,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441894888877868,0.6153426766395569,0.6153426766395569,1.0,1.0,-2.1599395275115967,0.8895555734634399,1.2703839540481567,0.3918441534042358,0.0,0.0,0.7398790121078491,121.46953582763672,124.0,-55.20990753173828,-26319.703125,1019.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4486999511719,311.8030700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36632.19921875,36000.0,0.0,0.0,0.6243438124656677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3536306619644165,1.3536499738693235,-1.9411076209507883e-05,0.0,0.0006336295627988,0.0,0.0,328.2762756347656,0.0,0.0,0.0,0.7838110327720642,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897260695695877,-3819.53955078125,304.1666564941406,0.7592648863792419,0.2681399285793304,0.2452560365200042,293.3331298828125,297.1499938964844,293.1499938964844,0.3322868347167969,-6265.92919921875,304.1741638183594,0.8783979415893555,0.420587420463562,0.4021058678627014,293.2015991210937,297.1499938964844,293.1499938964844,0.4002828598022461,-5364.49853515625,304.1547241210937,0.9265264868736268,0.490584522485733,0.3447785973548889,293.1946716308594,297.1499938964844,293.1499938964844,0.4655030071735382,-8175.703125,304.1535339355469,0.9678325653076172,0.5531833171844482,0.5255037546157837,293.1928100585937,297.1499938964844,293.1499938964844,0.0190659575164318,-4242.33544921875,304.1539001464844,0.4272776842117309,0.0563710741698741,0.2726741135120392,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.28253173828125,1.0,0.4440747797489166,0.6161158680915833,0.6161158680915833,1.0,1.0,-2.1490323543548584,0.8851585388183594,1.2638739347457886,0.3898376822471618,0.0,0.0,0.7325412034988403,122.97032928466795,124.0,-49.77010345458984,-26158.349609375,1013.7438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5360412597656,311.8289489746094,278.1499938964844,0.0,18000.0,313.7900085449219,36565.89453125,36000.0,0.0,0.0,0.6142229437828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3278125524520874,1.3278316259384155,-1.897568472486455e-05,0.0,0.000623358238954,0.0,0.0,313.4352111816406,0.0,0.0,0.0,0.7722734808921814,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881186366081237,-3794.059326171875,304.1665344238281,0.7549017071723938,0.2658741772174835,0.2432980239391327,293.3370361328125,297.1499938964844,293.1499938964844,0.3298801183700561,-6230.4169921875,304.1741638183594,0.8734606504440308,0.4175021052360534,0.3992963433265686,293.2030639648437,297.1499938964844,293.1499938964844,0.400037407875061,-5362.21484375,304.154296875,0.9224388599395752,0.489641010761261,0.3441843092441559,293.1966552734375,297.1499938964844,293.1499938964844,0.4653347134590149,-8173.7236328125,304.1531982421875,0.96421217918396,0.5522283911705017,0.5246913433074951,293.1938781738281,297.1499938964844,293.1499938964844,0.0186931025236845,-4201.05712890625,304.15386962890625,0.4229918718338012,0.055620439350605,0.2696621417999267,291.26739501953125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439573884010315,0.6169472336769104,0.6169472336769104,1.0,1.0,-2.1379995346069336,0.8807409405708313,1.2572585344314575,0.3878386616706848,0.0,0.0,0.7263753414154053,124.47792053222656,127.0,-50.67644119262695,-25974.43359375,1008.2708740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5744934082031,311.8177185058594,278.1499938964844,0.0,18000.0,313.7900085449219,36499.3671875,36000.0,0.0,0.0,0.6083041429519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047914505004885,1.3048100471496582,-1.8592612832435407e-05,0.0,0.0006173513829708,0.0,0.0,300.5975036621094,0.0,0.0,0.0,0.7620688080787659,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848776489496231,-3742.472412109375,304.1664428710937,0.7464606761932373,0.2613372802734375,0.2393763363361358,293.3445739746094,297.1499938964844,293.1499938964844,0.3249390423297882,-6157.171875,304.17437744140625,0.8638033270835876,0.411235511302948,0.3935843110084533,293.2059326171875,297.1499938964844,293.1499938964844,0.3994802832603454,-5356.79248046875,304.1538391113281,0.9145449995994568,0.4877129793167114,0.342966079711914,293.20050048828125,297.1499938964844,293.1499938964844,0.464915782213211,-8168.39599609375,304.1528625488281,0.9568660259246826,0.5502665638923645,0.5230164527893066,293.1958923339844,297.1499938964844,293.1499938964844,0.0179465431720018,-4116.3212890625,304.15380859375,0.414908230304718,0.0540993101894855,0.2635457217693329,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2322082519531,1.0,0.4437125921249389,0.6187950968742371,0.6187950968742371,1.0,1.0,-2.1156084537506104,0.8718706369400024,1.243737816810608,0.3838785290718078,0.0,0.0,0.7176119685173035,127.50242614746094,130.0,-45.01106643676758,-25642.578125,997.1356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60870361328125,311.7870178222656,278.1499938964844,0.0,18000.0,313.7900085449219,36338.828125,36000.0,0.0,0.0,0.5967367887496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270922064781189,1.2709400653839111,-1.802655606297776e-05,0.0,0.0006056119455024,0.0,0.0,282.2457275390625,0.0,0.0,0.0,0.7470893263816833,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848776489496231,-3742.472412109375,304.1664428710937,0.7464606761932373,0.2613372802734375,0.2393763363361358,293.3445739746094,297.1499938964844,293.1499938964844,0.3249390423297882,-6157.171875,304.17437744140625,0.8638033270835876,0.411235511302948,0.3935843110084533,293.2059326171875,297.1499938964844,293.1499938964844,0.3994802832603454,-5356.79248046875,304.1538391113281,0.9145449995994568,0.4877129793167114,0.342966079711914,293.20050048828125,297.1499938964844,293.1499938964844,0.464915782213211,-8168.39599609375,304.1528625488281,0.9568660259246826,0.5502665638923645,0.5230164527893066,293.1958923339844,297.1499938964844,293.1499938964844,0.0179465431720018,-4116.3212890625,304.15380859375,0.414908230304718,0.0540993101894855,0.2635457217693329,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2322082519531,1.0,0.4437125921249389,0.6187950968742371,0.6187950968742371,1.0,1.0,-2.1156084537506104,0.8718706369400024,1.243737816810608,0.3838785290718078,0.0,0.0,0.7176119685173035,127.50242614746094,130.0,-45.01106643676758,-25642.578125,997.1356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60870361328125,311.7870178222656,278.1499938964844,0.0,18000.0,313.7900085449219,36338.828125,36000.0,0.0,0.0,0.5967367887496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270922064781189,1.2709400653839111,-1.802655606297776e-05,0.0,0.0006056119455024,0.0,0.0,282.2457275390625,0.0,0.0,0.0,0.7470893263816833,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.181468203663826,-3687.7216796875,304.1666564941406,0.7383736968040466,0.256792277097702,0.2354473769664764,293.351806640625,297.1499938964844,293.1499938964844,0.3195906281471252,-6077.2001953125,304.1751708984375,0.8544570803642273,0.4048411846160888,0.3877516388893127,293.208740234375,297.1499938964844,293.1499938964844,0.3985306918621063,-5346.8720703125,304.1541442871094,0.907161831855774,0.4857258796691894,0.3417076468467712,293.2042541503906,297.1499938964844,293.1499938964844,0.4640331864356994,-8156.13818359375,304.1534118652344,0.9494311213493348,0.5482292175292969,0.5212723016738892,293.19775390625,297.1499938964844,293.1499938964844,0.0171872321516275,-4026.388916015625,304.15380859375,0.4073228538036346,0.0525557100772857,0.2573249638080597,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434526562690735,0.6209120750427246,0.6209120750427246,1.0,1.0,-2.0928072929382324,0.8629703521728516,1.2298370599746704,0.3799817562103271,0.0,0.0,0.7112016677856445,130.53302001953125,133.0,-35.06907272338867,-25325.630859375,985.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5872802734375,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4453125,36000.0,0.0,0.0,0.5809041857719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468467950820925,1.2468644380569458,-1.7636217307881452e-05,0.0,0.0005895438953302,0.0,0.0,269.7417907714844,0.0,0.0,0.0,0.7364934682846069,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.181468203663826,-3687.7216796875,304.1666564941406,0.7383736968040466,0.256792277097702,0.2354473769664764,293.351806640625,297.1499938964844,293.1499938964844,0.3195906281471252,-6077.2001953125,304.1751708984375,0.8544570803642273,0.4048411846160888,0.3877516388893127,293.208740234375,297.1499938964844,293.1499938964844,0.3985306918621063,-5346.8720703125,304.1541442871094,0.907161831855774,0.4857258796691894,0.3417076468467712,293.2042541503906,297.1499938964844,293.1499938964844,0.4640331864356994,-8156.13818359375,304.1534118652344,0.9494311213493348,0.5482292175292969,0.5212723016738892,293.19775390625,297.1499938964844,293.1499938964844,0.0171872321516275,-4026.388916015625,304.15380859375,0.4073228538036346,0.0525557100772857,0.2573249638080597,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434526562690735,0.6209120750427246,0.6209120750427246,1.0,1.0,-2.0928072929382324,0.8629703521728516,1.2298370599746704,0.3799817562103271,0.0,0.0,0.7112016677856445,130.53302001953125,133.0,-35.06907272338867,-25325.630859375,985.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5872802734375,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4453125,36000.0,0.0,0.0,0.5809041857719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468467950820925,1.2468644380569458,-1.7636217307881452e-05,0.0,0.0005895438953302,0.0,0.0,269.7417907714844,0.0,0.0,0.0,0.7364934682846069,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.178103819489479,-3633.5673828125,304.16668701171875,0.7305667400360107,0.2522418200969696,0.2315122187137603,293.3587341308594,297.1499938964844,293.1499938964844,0.3142052888870239,-5996.5234375,304.1757507324219,0.8454247713088989,0.3983244895935058,0.3818015158176422,293.2114562988281,297.1499938964844,293.1499938964844,0.3976336717605591,-5337.6123046875,304.1542358398437,0.9004231095314026,0.4836876988410949,0.3404116034507751,293.2078552246094,297.1499938964844,293.1499938964844,0.4631978571414947,-8144.7177734375,304.1536560058594,0.9419756531715392,0.5461246967315674,0.5194618701934814,293.1994934082031,297.1499938964844,293.1499938964844,0.0164458639919757,-3935.747314453125,304.1537780761719,0.399839699268341,0.0509930737316608,0.2510154545307159,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431772828102112,0.62332683801651,0.62332683801651,1.0,1.0,-2.069627046585083,0.8540607690811157,1.2155661582946775,0.3761624693870544,0.0,0.0,0.7083802819252014,133.5642547607422,136.0,-36.9504280090332,-24978.171875,974.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397277832031,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.83984375,36000.0,0.0,0.0,0.569547176361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232385516166687,1.2324029207229614,-1.7392358131473884e-05,0.0,0.0005780179635621,0.0,0.0,262.283935546875,0.0,0.0,0.0,0.730212390422821,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.178103819489479,-3633.5673828125,304.16668701171875,0.7305667400360107,0.2522418200969696,0.2315122187137603,293.3587341308594,297.1499938964844,293.1499938964844,0.3142052888870239,-5996.5234375,304.1757507324219,0.8454247713088989,0.3983244895935058,0.3818015158176422,293.2114562988281,297.1499938964844,293.1499938964844,0.3976336717605591,-5337.6123046875,304.1542358398437,0.9004231095314026,0.4836876988410949,0.3404116034507751,293.2078552246094,297.1499938964844,293.1499938964844,0.4631978571414947,-8144.7177734375,304.1536560058594,0.9419756531715392,0.5461246967315674,0.5194618701934814,293.1994934082031,297.1499938964844,293.1499938964844,0.0164458639919757,-3935.747314453125,304.1537780761719,0.399839699268341,0.0509930737316608,0.2510154545307159,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431772828102112,0.62332683801651,0.62332683801651,1.0,1.0,-2.069627046585083,0.8540607690811157,1.2155661582946775,0.3761624693870544,0.0,0.0,0.7083802819252014,133.5642547607422,136.0,-36.9504280090332,-24978.171875,974.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397277832031,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.83984375,36000.0,0.0,0.0,0.569547176361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232385516166687,1.2324029207229614,-1.7392358131473884e-05,0.0,0.0005780179635621,0.0,0.0,262.283935546875,0.0,0.0,0.0,0.730212390422821,4.0,0.0,1.0
