time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.174625352025032,-3577.1640625,304.1669311523437,0.7230682969093323,0.2476832568645477,0.2275656908750534,293.3653869628906,297.1499938964844,293.1499938964844,0.3085092008113861,-5910.60986328125,304.1766662597656,0.8368690609931946,0.3916826844215393,0.3757294118404388,293.2140808105469,297.1499938964844,293.1499938964844,0.3964483439922333,-5325.080078125,304.1548156738281,0.8942245244979858,0.4815981090068817,0.3390774428844452,293.2113342285156,297.1499938964844,293.1499938964844,0.462019145488739,-8128.2216796875,304.1543884277344,0.9348424673080444,0.5439534783363342,0.5175855755805969,293.201171875,297.1499938964844,293.1499938964844,0.0157890729606151,-3853.964599609375,304.1454162597656,0.3927306234836578,0.050000000745058,0.2456718832254409,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429313540458679,0.626020610332489,0.626020610332489,1.0,1.0,-2.0473175048828125,0.8456987738609314,1.2016186714172363,0.372656375169754,0.0,0.0,0.707973062992096,136.45797729492188,139.0,-29.940109252929688,-24669.763671875,963.0343017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460021972656,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.52734375,36000.0,0.0,0.0,0.5593425035476685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2282018661499023,1.2282192707061768,-1.730964686430525e-05,0.0,0.0005676615401171,0.0,0.0,260.013427734375,0.0,0.0,0.0,0.7283357381820679,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.174625352025032,-3577.1640625,304.1669311523437,0.7230682969093323,0.2476832568645477,0.2275656908750534,293.3653869628906,297.1499938964844,293.1499938964844,0.3085092008113861,-5910.60986328125,304.1766662597656,0.8368690609931946,0.3916826844215393,0.3757294118404388,293.2140808105469,297.1499938964844,293.1499938964844,0.3964483439922333,-5325.080078125,304.1548156738281,0.8942245244979858,0.4815981090068817,0.3390774428844452,293.2113342285156,297.1499938964844,293.1499938964844,0.462019145488739,-8128.2216796875,304.1543884277344,0.9348424673080444,0.5439534783363342,0.5175855755805969,293.201171875,297.1499938964844,293.1499938964844,0.0157890729606151,-3853.964599609375,304.1454162597656,0.3927306234836578,0.050000000745058,0.2456718832254409,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429313540458679,0.626020610332489,0.626020610332489,1.0,1.0,-2.0473175048828125,0.8456987738609314,1.2016186714172363,0.372656375169754,0.0,0.0,0.707973062992096,136.45797729492188,139.0,-29.940109252929688,-24669.763671875,963.0343017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460021972656,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.52734375,36000.0,0.0,0.0,0.5593425035476685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2282018661499023,1.2282192707061768,-1.730964686430525e-05,0.0,0.0005676615401171,0.0,0.0,260.013427734375,0.0,0.0,0.0,0.7283357381820679,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728890240192413,-3548.953125,304.1670227050781,0.7196567058563232,0.2453916817903518,0.2255698293447494,293.36871337890625,297.1499938964844,293.1499938964844,0.3056342601776123,-5867.17431640625,304.1770324707031,0.8330729603767395,0.3883049786090851,0.3726275861263275,293.21539306640625,297.1499938964844,293.1499938964844,0.3958636224269867,-5318.947265625,304.1549987792969,0.8916738033294678,0.4805287718772888,0.3383820652961731,293.2130432128906,297.1499938964844,293.1499938964844,0.4614366292953491,-8120.15234375,304.1546630859375,0.931885063648224,0.5428371429443359,0.516603410243988,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679729163646,-3853.6328125,304.1324462890625,0.3914487063884735,0.050000000745058,0.2456668466329574,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.1507263183594,1.0,0.4429416954517364,0.6273772716522217,0.6273772716522217,1.0,1.0,-2.0391733646392822,0.8428764939308167,1.1962969303131104,0.3716169893741607,0.0,0.0,0.7089455723762512,137.62498474121094,139.0,-31.598865509033203,-24542.294921875,959.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1327819824219,311.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,35990.6875,35280.0,0.0,0.0,0.5531145930290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288665771484375,1.2288838624954224,-1.7309423128608614e-05,0.0,0.0005613410030491,0.0,0.0,260.2245483398437,0.0,0.0,0.0,0.7186539769172668,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713538467884063,-3524.2939453125,304.1667175292969,0.716150164604187,0.2430927008390426,0.2235683053731918,293.3719787597656,297.1499938964844,293.1499938964844,0.3030880987644195,-5829.109375,304.1767578125,0.829242467880249,0.3848926723003387,0.3694927096366882,293.2166442871094,297.1499938964844,293.1499938964844,0.3957390189170837,-5318.10302734375,304.154296875,0.8890961408615112,0.4794581830501556,0.3376820683479309,293.2146911621094,297.1499938964844,293.1499938964844,0.4613816440105438,-8120.029296875,304.1539001464844,0.928881824016571,0.5417161583900452,0.5156113505363464,293.20428466796875,297.1499938964844,293.1499938964844,0.0157929398119449,-3860.815185546875,304.1177978515625,0.3903353810310364,0.050000000745058,0.2459268718957901,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430165588855743,0.6288032531738281,0.6288032531738281,1.0,1.0,-2.031285047531128,0.8401976823806763,1.1910874843597412,0.3706856667995453,0.0,0.0,0.7128760814666748,138.8407440185547,142.0,-49.82398986816406,-24372.837890625,956.1717529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0037841796875,311.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.29296875,35280.0,0.0,0.0,0.5485665202140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238770723342896,1.223894119262695,-1.707603587419726e-05,0.0,0.0005567253101617,0.0,0.0,256.03466796875,0.0,0.0,0.0,0.7248855233192444,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677448600530624,-3465.12939453125,304.16717529296875,0.7086395025253296,0.2384461015462875,0.2195364981889724,293.3785705566406,297.1499938964844,293.1499938964844,0.2969866991043091,-5736.12548828125,304.1780090332031,0.8213640451431274,0.3779352009296417,0.3631153404712677,293.218994140625,297.1499938964844,293.1499938964844,0.3943192362785339,-5302.90185546875,304.1552734375,0.8838040828704834,0.477289468050003,0.336276650428772,293.2178649902344,297.1499938964844,293.1499938964844,0.4599138498306274,-8099.25830078125,304.15509033203125,0.9226939082145692,0.5394373536109924,0.5136113166809082,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781615853309,-3864.37353515625,304.0845642089844,0.387943834066391,0.050000000745058,0.246492400765419,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432934820652008,0.6319288611412048,0.6319288611412048,1.0,1.0,-2.015374183654785,0.8349047303199768,1.1804693937301636,0.3689275085926056,0.0,0.0,0.7195889353752136,141.45021057128906,145.0,-27.707216262817383,-24176.576171875,950.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,35092.328125,35280.0,0.0,0.0,0.540721595287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433632612228394,1.2433805465698242,-1.732389318931382e-05,0.0,0.0005487636663019,0.0,0.0,265.0762634277344,0.0,0.0,0.0,0.7330535054206848,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677448600530624,-3465.12939453125,304.16717529296875,0.7086395025253296,0.2384461015462875,0.2195364981889724,293.3785705566406,297.1499938964844,293.1499938964844,0.2969866991043091,-5736.12548828125,304.1780090332031,0.8213640451431274,0.3779352009296417,0.3631153404712677,293.218994140625,297.1499938964844,293.1499938964844,0.3943192362785339,-5302.90185546875,304.1552734375,0.8838040828704834,0.477289468050003,0.336276650428772,293.2178649902344,297.1499938964844,293.1499938964844,0.4599138498306274,-8099.25830078125,304.15509033203125,0.9226939082145692,0.5394373536109924,0.5136113166809082,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781615853309,-3864.37353515625,304.0845642089844,0.387943834066391,0.050000000745058,0.246492400765419,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432934820652008,0.6319288611412048,0.6319288611412048,1.0,1.0,-2.015374183654785,0.8349047303199768,1.1804693937301636,0.3689275085926056,0.0,0.0,0.7195889353752136,141.45021057128906,145.0,-27.707216262817383,-24176.576171875,950.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049560546875,311.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,35092.328125,35280.0,0.0,0.0,0.540721595287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433632612228394,1.2433805465698242,-1.732389318931382e-05,0.0,0.0005487636663019,0.0,0.0,265.0762634277344,0.0,0.0,0.0,0.7330535054206848,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640154719352722,-3403.604736328125,304.16766357421875,0.7005765438079834,0.2337344288825988,0.2154497355222702,293.38525390625,297.1499938964844,293.1499938964844,0.2905802428722381,-5637.96533203125,304.1793518066406,0.8131118416786194,0.3707896769046783,0.3565662503242492,293.22137451171875,297.1499938964844,293.1499938964844,0.3926537036895752,-5285.04296875,304.1562805175781,0.8784094452857971,0.4750631749629974,0.3348369598388672,293.2209777832031,297.1499938964844,293.1499938964844,0.4581495821475982,-8074.3310546875,304.1563415527344,0.9164114594459534,0.5370877385139465,0.5115523338317871,293.21514892578125,297.1499938964844,293.1499938964844,0.0157445147633552,-3865.576171875,304.0468139648437,0.3854599595069885,0.050000000745058,0.2470913678407669,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0986328125,1.0,0.4436732530593872,0.6354880928993225,0.6354880928993225,1.0,1.0,-1.9991192817687988,0.8296490907669067,1.169470191001892,0.3672932386398315,0.0,0.0,0.7271581292152405,144.23277282714844,148.0,-17.97466468811035,-23964.9140625,944.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,35042.29296875,34200.0,0.0,0.0,0.5344573855400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651737928390503,1.2651914358139038,-1.7644821127760224e-05,0.0,0.0005424062837846,0.0,0.0,275.9212646484375,0.0,0.0,0.0,0.7276688814163208,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640154719352722,-3403.604736328125,304.16766357421875,0.7005765438079834,0.2337344288825988,0.2154497355222702,293.38525390625,297.1499938964844,293.1499938964844,0.2905802428722381,-5637.96533203125,304.1793518066406,0.8131118416786194,0.3707896769046783,0.3565662503242492,293.22137451171875,297.1499938964844,293.1499938964844,0.3926537036895752,-5285.04296875,304.1562805175781,0.8784094452857971,0.4750631749629974,0.3348369598388672,293.2209777832031,297.1499938964844,293.1499938964844,0.4581495821475982,-8074.3310546875,304.1563415527344,0.9164114594459534,0.5370877385139465,0.5115523338317871,293.21514892578125,297.1499938964844,293.1499938964844,0.0157445147633552,-3865.576171875,304.0468139648437,0.3854599595069885,0.050000000745058,0.2470913678407669,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0986328125,1.0,0.4436732530593872,0.6354880928993225,0.6354880928993225,1.0,1.0,-1.9991192817687988,0.8296490907669067,1.169470191001892,0.3672932386398315,0.0,0.0,0.7271581292152405,144.23277282714844,148.0,-17.97466468811035,-23964.9140625,944.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,35042.29296875,34200.0,0.0,0.0,0.5344573855400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651737928390503,1.2651914358139038,-1.7644821127760224e-05,0.0,0.0005424062837846,0.0,0.0,275.9212646484375,0.0,0.0,0.0,0.7276688814163208,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605279743671417,-3346.1376953125,304.1676330566406,0.6925309300422668,0.229133054614067,0.211406335234642,293.39111328125,297.1499938964844,293.1499938964844,0.2844532132148742,-5544.15234375,304.17987060546875,0.8044248819351196,0.36363485455513,0.3499477803707123,293.2228698730469,297.1499938964844,293.1499938964844,0.391491949558258,-5272.9970703125,304.1562194824219,0.8731430172920227,0.4729484319686889,0.3334337472915649,293.22314453125,297.1499938964844,293.1499938964844,0.4569482207298279,-8057.94921875,304.1563415527344,0.9103776812553406,0.5348421931266785,0.5095336437225342,293.2209167480469,297.1499938964844,293.1499938964844,0.0157330129295587,-3870.904541015625,304.0074157714844,0.3830069303512573,0.050000000745058,0.247701421380043,291.0736694335937,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441211819648742,0.6393827795982361,0.6393827795982361,1.0,1.0,-1.982938289642334,0.8245475888252258,1.158390760421753,0.3657962083816528,0.0,0.0,0.7396038174629211,147.08047485351562,151.0,-19.89127922058105,-23724.71484375,939.3200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0619201660156,310.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33902.35546875,34200.0,0.0,0.0,0.5293158888816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280385971069336,1.2804036140441897,-1.762217107170727e-05,0.0,0.0005371883162297,0.0,0.0,280.77716064453125,0.0,0.0,0.0,0.7467082142829895,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605279743671417,-3346.1376953125,304.1676330566406,0.6925309300422668,0.229133054614067,0.211406335234642,293.39111328125,297.1499938964844,293.1499938964844,0.2844532132148742,-5544.15234375,304.17987060546875,0.8044248819351196,0.36363485455513,0.3499477803707123,293.2228698730469,297.1499938964844,293.1499938964844,0.391491949558258,-5272.9970703125,304.1562194824219,0.8731430172920227,0.4729484319686889,0.3334337472915649,293.22314453125,297.1499938964844,293.1499938964844,0.4569482207298279,-8057.94921875,304.1563415527344,0.9103776812553406,0.5348421931266785,0.5095336437225342,293.2209167480469,297.1499938964844,293.1499938964844,0.0157330129295587,-3870.904541015625,304.0074157714844,0.3830069303512573,0.050000000745058,0.247701421380043,291.0736694335937,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441211819648742,0.6393827795982361,0.6393827795982361,1.0,1.0,-1.982938289642334,0.8245475888252258,1.158390760421753,0.3657962083816528,0.0,0.0,0.7396038174629211,147.08047485351562,151.0,-19.89127922058105,-23724.71484375,939.3200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0619201660156,310.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33902.35546875,34200.0,0.0,0.0,0.5293158888816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280385971069336,1.2804036140441897,-1.762217107170727e-05,0.0,0.0005371883162297,0.0,0.0,280.77716064453125,0.0,0.0,0.0,0.7467082142829895,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567908972501754,-3283.672607421875,304.16796875,0.6847409009933472,0.2246823161840438,0.2075157165527343,293.3960876464844,297.1499938964844,293.1499938964844,0.2776772677898407,-5439.11279296875,304.1811828613281,0.7956201434135437,0.356521874666214,0.3433844149112701,293.2236328125,297.1499938964844,293.1499938964844,0.3894865810871124,-5251.32177734375,304.157470703125,0.8681427240371704,0.4709455966949463,0.3321297466754913,293.2245483398437,297.1499938964844,293.1499938964844,0.4547459781169891,-8026.68359375,304.1578674316406,0.9048284292221068,0.5327075719833374,0.5076473355293274,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766679137945,-3867.833251953125,303.9692687988281,0.3806345164775848,0.050000000745058,0.2483099400997162,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0777282714844,1.0,0.4446410834789276,0.6434492468833923,0.6434492468833923,1.0,1.0,-1.967283606529236,0.8196904063224792,1.1475931406021118,0.3644326329231262,0.0,0.0,0.7489222288131714,149.9373016357422,154.0,-3.053519487380981,-23552.4921875,934.5459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431030273437,310.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.578125,34200.0,0.0,0.0,0.5254995822906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095475435256958,1.3095656633377075,-1.80785937118344e-05,0.0,0.0005333152948878,0.0,0.0,296.1830444335937,0.0,0.0,0.0,0.7596524357795715,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567908972501754,-3283.672607421875,304.16796875,0.6847409009933472,0.2246823161840438,0.2075157165527343,293.3960876464844,297.1499938964844,293.1499938964844,0.2776772677898407,-5439.11279296875,304.1811828613281,0.7956201434135437,0.356521874666214,0.3433844149112701,293.2236328125,297.1499938964844,293.1499938964844,0.3894865810871124,-5251.32177734375,304.157470703125,0.8681427240371704,0.4709455966949463,0.3321297466754913,293.2245483398437,297.1499938964844,293.1499938964844,0.4547459781169891,-8026.68359375,304.1578674316406,0.9048284292221068,0.5327075719833374,0.5076473355293274,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766679137945,-3867.833251953125,303.9692687988281,0.3806345164775848,0.050000000745058,0.2483099400997162,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0777282714844,1.0,0.4446410834789276,0.6434492468833923,0.6434492468833923,1.0,1.0,-1.967283606529236,0.8196904063224792,1.1475931406021118,0.3644326329231262,0.0,0.0,0.7489222288131714,149.9373016357422,154.0,-3.053519487380981,-23552.4921875,934.5459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431030273437,310.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.578125,34200.0,0.0,0.0,0.5254995822906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095475435256958,1.3095656633377075,-1.80785937118344e-05,0.0,0.0005333152948878,0.0,0.0,296.1830444335937,0.0,0.0,0.0,0.7596524357795715,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549611836671829,-3252.99462890625,304.16802978515625,0.6809105277061462,0.2224874794483184,0.2056024819612503,293.3983459472656,297.1499938964844,293.1499938964844,0.2742973864078522,-5386.572265625,304.181640625,0.791231095790863,0.3529562354087829,0.3400987982749939,293.2239074707031,297.1499938964844,293.1499938964844,0.3884997069835663,-5240.708984375,304.15789794921875,0.8657026290893555,0.4699566662311554,0.3314901888370514,293.22509765625,297.1499938964844,293.1499938964844,0.453657865524292,-8011.33935546875,304.1584167480469,0.9022164344787598,0.5316527485847473,0.5067209601402283,293.227783203125,297.1499938964844,293.1499938964844,0.0156495552510023,-3866.41943359375,303.9503479003906,0.3794677555561065,0.050000000745058,0.2486162185668945,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449217915534973,0.6455461978912354,0.6455461978912354,1.0,1.0,-1.9595277309417725,0.8172929286956787,1.1422346830368042,0.3637672662734985,0.0,0.0,0.7534768581390381,151.37969970703125,154.0,0.7602712512016296,-23465.65625,932.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5897827148437,310.3512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,33895.78515625,33120.0,0.0,0.0,0.5240063667297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236676454544067,1.3236860036849976,-1.830510336731095e-05,0.0,0.0005317998584359,0.0,0.0,303.8822937011719,0.0,0.0,0.0,0.7509881854057312,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533751934766769,-3226.709228515625,304.1676330566406,0.6771225333213806,0.2203096449375152,0.203704759478569,293.4005432128906,297.1499938964844,293.1499938964844,0.271313339471817,-5340.61181640625,304.1813049316406,0.7868532538414001,0.3493822515010834,0.3368050754070282,293.2241516113281,297.1499938964844,293.1499938964844,0.3880775272846222,-5236.62646484375,304.1572265625,0.8632988929748535,0.468975692987442,0.3308550715446472,293.2255859375,297.1499938964844,293.1499938964844,0.453220397233963,-8005.8544921875,304.1576538085937,0.8996579051017761,0.5306060314178467,0.5058004856109619,293.229736328125,297.1499938964844,293.1499938964844,0.0156499743461608,-3870.091552734375,303.93115234375,0.378313809633255,0.050000000745058,0.2489238530397415,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452130496501922,0.6476851105690002,0.6476851105690002,1.0,1.0,-1.9517947435379028,0.8149034380912781,1.1368913650512695,0.3631048202514648,0.0,0.0,0.7605162858963013,152.83082580566406,157.0,-20.347301483154297,-23312.923828125,930.0573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4550170898437,310.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,32972.75390625,33120.0,0.0,0.0,0.5226117968559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321808934211731,1.3218269348144531,-1.8066499251290224e-05,0.0,0.0005303845391608,0.0,0.0,300.360595703125,0.0,0.0,0.0,0.7628914713859558,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497325748205185,-3165.138427734375,304.1678466796875,0.6696900129318237,0.2159968018531799,0.1999519616365432,293.4046936035156,297.1499938964844,293.1499938964844,0.2644150257110595,-5232.51416015625,304.1824035644531,0.7781507968902588,0.3421950936317444,0.3301871716976166,293.2245483398437,297.1499938964844,293.1499938964844,0.3859505355358124,-5213.58447265625,304.15838623046875,0.8586013317108154,0.4670178294181824,0.3295961320400238,293.2264404296875,297.1499938964844,293.1499938964844,0.4508602619171142,-7972.34423828125,304.1590881347656,0.8946226239204407,0.5285153985023499,0.5039748549461365,293.2333374023437,297.1499938964844,293.1499938964844,0.0155876101925969,-3865.646484375,303.8934020996094,0.3760463893413543,0.050000000745058,0.2495424896478653,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732421875,1.0,0.4458216726779938,0.6520919799804688,0.6520919799804688,1.0,1.0,-1.9363797903060915,0.8101378083229065,1.1262420415878296,0.3617827892303467,0.0,0.0,0.7707003951072693,155.75518798828125,160.0,6.789619445800781,-23184.4375,925.7443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.201416015625,310.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,32814.41015625,33120.0,0.0,0.0,0.520441472530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353346824645996,1.353365421295166,-1.8543019905337133e-05,0.0,0.0005281819612719,0.0,0.0,317.5207824707031,0.0,0.0,0.0,0.7767218947410583,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497325748205185,-3165.138427734375,304.1678466796875,0.6696900129318237,0.2159968018531799,0.1999519616365432,293.4046936035156,297.1499938964844,293.1499938964844,0.2644150257110595,-5232.51416015625,304.1824035644531,0.7781507968902588,0.3421950936317444,0.3301871716976166,293.2245483398437,297.1499938964844,293.1499938964844,0.3859505355358124,-5213.58447265625,304.15838623046875,0.8586013317108154,0.4670178294181824,0.3295961320400238,293.2264404296875,297.1499938964844,293.1499938964844,0.4508602619171142,-7972.34423828125,304.1590881347656,0.8946226239204407,0.5285153985023499,0.5039748549461365,293.2333374023437,297.1499938964844,293.1499938964844,0.0155876101925969,-3865.646484375,303.8934020996094,0.3760463893413543,0.050000000745058,0.2495424896478653,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732421875,1.0,0.4458216726779938,0.6520919799804688,0.6520919799804688,1.0,1.0,-1.9363797903060915,0.8101378083229065,1.1262420415878296,0.3617827892303467,0.0,0.0,0.7707003951072693,155.75518798828125,160.0,6.789619445800781,-23184.4375,925.7443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.201416015625,310.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,32814.41015625,33120.0,0.0,0.0,0.520441472530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353346824645996,1.353365421295166,-1.8543019905337133e-05,0.0,0.0005281819612719,0.0,0.0,317.5207824707031,0.0,0.0,0.0,0.7767218947410583,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460837423801422,-3103.06787109375,304.16796875,0.6624619364738464,0.2117361277341842,0.1962466984987259,293.4085998535156,297.1499938964844,293.1499938964844,0.2573668658733368,-5121.3984375,304.1833190917969,0.7695367336273193,0.3349455893039703,0.3235110938549042,293.2249450683594,297.1499938964844,293.1499938964844,0.3836066424846649,-5188.208984375,304.15948486328125,0.8540259599685669,0.4650473296642303,0.3283292055130005,293.227294921875,297.1499938964844,293.1499938964844,0.4482379555702209,-7935.1943359375,304.160400390625,0.8896746635437012,0.5264060497283936,0.5021332502365112,293.236572265625,297.1499938964844,293.1499938964844,0.0155159160494804,-3859.46533203125,303.8555908203125,0.3738309741020202,0.050000000745058,0.2501659691333771,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464527666568756,0.6566817164421082,0.6566817164421082,1.0,1.0,-1.9209294319152832,0.8053422570228577,1.1155871152877808,0.3604376912117004,0.0,0.0,0.778150200843811,158.70811462402344,163.0,16.60929298400879,-23034.232421875,921.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9775085449219,309.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69140625,32040.0,0.0,0.0,0.5189390778541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774635791778564,1.377482533454895,-1.8954766346723773e-05,0.0,0.0005266572115942,0.0,0.0,331.6157531738281,0.0,0.0,0.0,0.7726791501045227,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460837423801422,-3103.06787109375,304.16796875,0.6624619364738464,0.2117361277341842,0.1962466984987259,293.4085998535156,297.1499938964844,293.1499938964844,0.2573668658733368,-5121.3984375,304.1833190917969,0.7695367336273193,0.3349455893039703,0.3235110938549042,293.2249450683594,297.1499938964844,293.1499938964844,0.3836066424846649,-5188.208984375,304.15948486328125,0.8540259599685669,0.4650473296642303,0.3283292055130005,293.227294921875,297.1499938964844,293.1499938964844,0.4482379555702209,-7935.1943359375,304.160400390625,0.8896746635437012,0.5264060497283936,0.5021332502365112,293.236572265625,297.1499938964844,293.1499938964844,0.0155159160494804,-3859.46533203125,303.8555908203125,0.3738309741020202,0.050000000745058,0.2501659691333771,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464527666568756,0.6566817164421082,0.6566817164421082,1.0,1.0,-1.9209294319152832,0.8053422570228577,1.1155871152877808,0.3604376912117004,0.0,0.0,0.778150200843811,158.70811462402344,163.0,16.60929298400879,-23034.232421875,921.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9775085449219,309.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69140625,32040.0,0.0,0.0,0.5189390778541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774635791778564,1.377482533454895,-1.8954766346723773e-05,0.0,0.0005266572115942,0.0,0.0,331.6157531738281,0.0,0.0,0.0,0.7726791501045227,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427304595708847,-3046.096923828125,304.1676025390625,0.6554756164550781,0.2075225561857223,0.1925892233848571,293.4123840332031,297.1499938964844,293.1499938964844,0.2507119178771972,-5016.42138671875,304.1833801269531,0.7610638737678528,0.3276327252388,0.3167805969715118,293.2252502441406,297.1499938964844,293.1499938964844,0.381863534450531,-5169.79248046875,304.1593017578125,0.8495935201644897,0.4630874693393707,0.3270664513111114,293.22802734375,297.1499938964844,293.1499938964844,0.446302205324173,-7908.484375,304.1602478027344,0.8848433494567871,0.5243039131164551,0.5002932548522949,293.23956298828125,297.1499938964844,293.1499938964844,0.01547247543931,-3858.616455078125,303.8169250488281,0.3716760575771332,0.050000000745058,0.2507915198802948,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470991790294647,0.661464512348175,0.661464512348175,1.0,1.0,-1.90548062324524,0.8005311489105225,1.1049494743347168,0.3590747714042663,0.0,0.0,0.7878029346466064,161.67568969726562,151.0,8.856804847717285,-22837.947265625,917.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8166809082031,309.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,31840.61328125,32040.0,0.0,0.0,0.5175727605819702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823390007019043,1.382357835769653,-1.8804425053531304e-05,0.0,0.0005252705304883,0.0,0.0,331.5813293457031,0.0,0.0,0.0,0.7874270677566528,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427304595708847,-3046.096923828125,304.1676025390625,0.6554756164550781,0.2075225561857223,0.1925892233848571,293.4123840332031,297.1499938964844,293.1499938964844,0.2507119178771972,-5016.42138671875,304.1833801269531,0.7610638737678528,0.3276327252388,0.3167805969715118,293.2252502441406,297.1499938964844,293.1499938964844,0.381863534450531,-5169.79248046875,304.1593017578125,0.8495935201644897,0.4630874693393707,0.3270664513111114,293.22802734375,297.1499938964844,293.1499938964844,0.446302205324173,-7908.484375,304.1602478027344,0.8848433494567871,0.5243039131164551,0.5002932548522949,293.23956298828125,297.1499938964844,293.1499938964844,0.01547247543931,-3858.616455078125,303.8169250488281,0.3716760575771332,0.050000000745058,0.2507915198802948,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470991790294647,0.661464512348175,0.661464512348175,1.0,1.0,-1.90548062324524,0.8005311489105225,1.1049494743347168,0.3590747714042663,0.0,0.0,0.7878029346466064,161.67568969726562,151.0,8.856804847717285,-22837.947265625,917.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8166809082031,309.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,31840.61328125,32040.0,0.0,0.0,0.5175727605819702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823390007019043,1.382357835769653,-1.8804425053531304e-05,0.0,0.0005252705304883,0.0,0.0,331.5813293457031,0.0,0.0,0.0,0.7874270677566528,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388146728277206,-2978.4921875,304.16827392578125,0.652641773223877,0.2032321840524673,0.1886843591928482,293.4168395996094,297.1499938964844,293.1499938964844,0.243085041642189,-4894.314453125,304.1849670410156,0.7572872638702393,0.3200799226760864,0.3096534013748169,293.2254333496094,297.1499938964844,293.1499938964844,0.3789352774620056,-5137.79296875,304.1611022949219,0.8504890203475952,0.4611421227455139,0.3256527781486511,293.2286071777344,297.1499938964844,293.1499938964844,0.4430122077465057,-7861.47412109375,304.1623229980469,0.8859014511108398,0.5222068428993225,0.4982428550720215,293.2421875,297.1499938964844,293.1499938964844,0.0152709642425179,-3833.34375,303.77935791015625,0.3730145990848541,0.050000000745058,0.2504022717475891,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428991377353668,0.6666011810302734,0.6666011810302734,1.0,1.0,-1.8876081705093384,0.7946421504020691,1.092966079711914,0.3571801781654358,0.0,0.0,0.79163658618927,159.17213439941406,139.0,29.34301376342773,-22691.017578125,893.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.690673828125,309.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31895.107421875,32040.0,0.0,0.0,0.5164321660995483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978813886642456,1.3979004621505735,-1.907915066112764e-05,0.0,0.0005241130129434,0.0,0.0,340.9849548339844,0.0,0.0,0.0,0.7943850755691528,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388146728277206,-2978.4921875,304.16827392578125,0.652641773223877,0.2032321840524673,0.1886843591928482,293.4168395996094,297.1499938964844,293.1499938964844,0.243085041642189,-4894.314453125,304.1849670410156,0.7572872638702393,0.3200799226760864,0.3096534013748169,293.2254333496094,297.1499938964844,293.1499938964844,0.3789352774620056,-5137.79296875,304.1611022949219,0.8504890203475952,0.4611421227455139,0.3256527781486511,293.2286071777344,297.1499938964844,293.1499938964844,0.4430122077465057,-7861.47412109375,304.1623229980469,0.8859014511108398,0.5222068428993225,0.4982428550720215,293.2421875,297.1499938964844,293.1499938964844,0.0152709642425179,-3833.34375,303.77935791015625,0.3730145990848541,0.050000000745058,0.2504022717475891,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428991377353668,0.6666011810302734,0.6666011810302734,1.0,1.0,-1.8876081705093384,0.7946421504020691,1.092966079711914,0.3571801781654358,0.0,0.0,0.79163658618927,159.17213439941406,139.0,29.34301376342773,-22691.017578125,893.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.690673828125,309.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31895.107421875,32040.0,0.0,0.0,0.5164321660995483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978813886642456,1.3979004621505735,-1.907915066112764e-05,0.0,0.0005241130129434,0.0,0.0,340.9849548339844,0.0,0.0,0.0,0.7943850755691528,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367994099855423,-2943.528564453125,304.1686096191406,0.6523380279541016,0.2011054456233978,0.1866728961467743,293.41912841796875,297.1499938964844,293.1499938964844,0.2391423881053924,-4830.85400390625,304.1857604980469,0.7566272020339966,0.3162521421909332,0.3059604465961456,293.22540283203125,297.1499938964844,293.1499938964844,0.377374529838562,-5120.75732421875,304.1618957519531,0.8524317145347595,0.4601916968822479,0.3249153792858124,293.2287902832031,297.1499938964844,293.1499938964844,0.4412523806095123,-7836.37646484375,304.16326904296875,0.8880792260169983,0.5211746692657471,0.4971708357334137,293.2432861328125,297.1499938964844,293.1499938964844,0.0151403183117508,-3816.203125,303.7609558105469,0.3746635615825653,0.050000000745058,0.249932199716568,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396958649158478,0.6693024039268494,0.6693024039268494,1.0,1.0,-1.878021478652954,0.7914116382598877,1.0866098403930664,0.3560763299465179,0.0,0.0,0.7919696569442749,156.43585205078125,139.0,34.7311897277832,-22606.078125,876.2144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451110839844,309.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,31951.521484375,30960.0,0.0,0.0,0.5158538818359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015332460403442,1.401552438735962,-1.9153987523168325e-05,0.0,0.0005235261050984,0.0,0.0,343.3470153808594,0.0,0.0,0.0,0.7810359597206116,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349816024303436,-2912.210693359375,304.16851806640625,0.6526041030883789,0.1990142613649368,0.1846623867750167,293.4212646484375,297.1499938964844,293.1499938964844,0.2355085760354995,-4772.6279296875,304.18585205078125,0.7565720081329346,0.3124213814735412,0.3022288382053375,293.22528076171875,297.1499938964844,293.1499938964844,0.3763189315795898,-5109.62646484375,304.1616516113281,0.8551377058029175,0.4592623710632324,0.3241708278656006,293.2288818359375,297.1499938964844,293.1499938964844,0.4400738775730133,-7820.1826171875,304.1629943847656,0.8910874128341675,0.5201609134674072,0.4960859715938568,293.2442321777344,297.1499938964844,293.1499938964844,0.0150224231183528,-3802.010009765625,303.7422790527344,0.3768047094345093,0.050000000745058,0.249337688088417,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359450340270996,0.672083854675293,0.672083854675293,1.0,1.0,-1.8682159185409544,0.788081705570221,1.0801342725753784,0.3549170196056366,0.0,0.0,0.793760359287262,153.03146362304688,127.0,14.62695598602295,-22451.0390625,856.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236267089844,309.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,31108.55859375,30960.0,0.0,0.0,0.5151036381721497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384954810142517,1.384973406791687,-1.8682827430893667e-05,0.0,0.0005227647488936,0.0,0.0,331.0464172363281,0.0,0.0,0.0,0.786230206489563,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310435086488723,-2843.412109375,304.1689147949219,0.6546028256416321,0.1949473172426223,0.1806897521018982,293.4250793457031,297.1499938964844,293.1499938964844,0.2275979965925216,-4644.271484375,304.1871032714844,0.7579779028892517,0.3047747313976288,0.2947164177894592,293.22479248046875,297.1499938964844,293.1499938964844,0.3731953799724579,-5075.55419921875,304.1629943847656,0.8625455498695374,0.4574554562568664,0.3226816058158874,293.2287902832031,297.1499938964844,293.1499938964844,0.4365375638008117,-7769.80859375,304.1645812988281,0.8992225527763367,0.5181791186332703,0.4939101934432983,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184925153851,-3760.627685546875,303.70660400390625,0.382337749004364,0.050000000745058,0.2478787302970886,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519470214844,1.0,0.4272061586380005,0.6778430342674255,0.6778430342674255,1.0,1.0,-1.8482723236083984,0.7812470197677612,1.0670253038406372,0.3524884581565857,0.0,0.0,0.792320966720581,144.77806091308594,115.0,36.58205032348633,-22295.896484375,813.9849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129455566406,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.87890625,30960.0,0.0,0.0,0.5133485198020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384498119354248,1.3845168352127075,-1.865215381258168e-05,0.0,0.0005209834780544,0.0,0.0,330.4886779785156,0.0,0.0,0.0,0.785606861114502,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310435086488723,-2843.412109375,304.1689147949219,0.6546028256416321,0.1949473172426223,0.1806897521018982,293.4250793457031,297.1499938964844,293.1499938964844,0.2275979965925216,-4644.271484375,304.1871032714844,0.7579779028892517,0.3047747313976288,0.2947164177894592,293.22479248046875,297.1499938964844,293.1499938964844,0.3731953799724579,-5075.55419921875,304.1629943847656,0.8625455498695374,0.4574554562568664,0.3226816058158874,293.2287902832031,297.1499938964844,293.1499938964844,0.4365375638008117,-7769.80859375,304.1645812988281,0.8992225527763367,0.5181791186332703,0.4939101934432983,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184925153851,-3760.627685546875,303.70660400390625,0.382337749004364,0.050000000745058,0.2478787302970886,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519470214844,1.0,0.4272061586380005,0.6778430342674255,0.6778430342674255,1.0,1.0,-1.8482723236083984,0.7812470197677612,1.0670253038406372,0.3524884581565857,0.0,0.0,0.792320966720581,144.77806091308594,115.0,36.58205032348633,-22295.896484375,813.9849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129455566406,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.87890625,30960.0,0.0,0.0,0.5133485198020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384498119354248,1.3845168352127075,-1.865215381258168e-05,0.0,0.0005209834780544,0.0,0.0,330.4886779785156,0.0,0.0,0.0,0.785606861114502,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271638721227646,-2775.171142578125,304.1690673828125,0.658306360244751,0.1910261660814285,0.1768023371696472,293.4283142089844,297.1499938964844,293.1499938964844,0.2196409106254577,-4514.2021484375,304.18798828125,0.7610903382301331,0.2971532046794891,0.2871749401092529,293.22412109375,297.1499938964844,293.1499938964844,0.3698995113372803,-5039.619140625,304.1641540527344,0.8723304271697998,0.4556933343410492,0.3211886882781982,293.2285461425781,297.1499938964844,293.1499938964844,0.4327861368656158,-7716.443359375,304.1659545898437,0.9100641012191772,0.5162338614463806,0.4917211830615997,293.2466735839844,297.1499938964844,293.1499938964844,0.0143936593085527,-3714.783203125,303.6720886230469,0.3892977833747864,0.050000000745058,0.2461844086647033,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172785878181457,0.6838956475257874,0.6838956475257874,1.0,1.0,-1.828093409538269,0.7742771506309509,1.053816318511963,0.349967211484909,0.0,0.0,0.7856510281562805,135.2686767578125,103.0,42.81208801269531,-22111.150390625,767.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.208984375,29880.0,0.0,0.0,0.511196494102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717478513717651,1.3717663288116455,-1.846483064582572e-05,0.0,0.0005187994684092,0.0,0.0,323.3645935058594,0.0,0.0,0.0,0.7646945118904114,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271638721227646,-2775.171142578125,304.1690673828125,0.658306360244751,0.1910261660814285,0.1768023371696472,293.4283142089844,297.1499938964844,293.1499938964844,0.2196409106254577,-4514.2021484375,304.18798828125,0.7610903382301331,0.2971532046794891,0.2871749401092529,293.22412109375,297.1499938964844,293.1499938964844,0.3698995113372803,-5039.619140625,304.1641540527344,0.8723304271697998,0.4556933343410492,0.3211886882781982,293.2285461425781,297.1499938964844,293.1499938964844,0.4327861368656158,-7716.443359375,304.1659545898437,0.9100641012191772,0.5162338614463806,0.4917211830615997,293.2466735839844,297.1499938964844,293.1499938964844,0.0143936593085527,-3714.783203125,303.6720886230469,0.3892977833747864,0.050000000745058,0.2461844086647033,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172785878181457,0.6838956475257874,0.6838956475257874,1.0,1.0,-1.828093409538269,0.7742771506309509,1.053816318511963,0.349967211484909,0.0,0.0,0.7856510281562805,135.2686767578125,103.0,42.81208801269531,-22111.150390625,767.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.208984375,29880.0,0.0,0.0,0.511196494102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717478513717651,1.3717663288116455,-1.846483064582572e-05,0.0,0.0005187994684092,0.0,0.0,323.3645935058594,0.0,0.0,0.0,0.7646945118904114,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236830800771713,-2714.03125,304.16851806640625,0.6636430621147156,0.187242716550827,0.173011764883995,293.43096923828125,297.1499938964844,293.1499938964844,0.2122431248426437,-4393.046875,304.18768310546875,0.7657891511917114,0.2895629405975342,0.2796312272548675,293.2232666015625,297.1499938964844,293.1499938964844,0.3674418032169342,-5013.41455078125,304.16357421875,0.8844307065010071,0.453990638256073,0.3197124600410461,293.22802734375,297.1499938964844,293.1499938964844,0.4299951195716858,-7677.6904296875,304.16534423828125,0.9243486523628236,0.5143444538116455,0.4895500838756561,293.2472839355469,297.1499938964844,293.1499938964844,0.0141012882813811,-3674.72509765625,303.63739013671875,0.3968394696712494,0.050000000745058,0.2443502098321914,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922302246094,1.0,0.4065150916576385,0.6902486681938171,0.6902486681938171,1.0,1.0,-1.807901859283448,0.7672663927078247,1.0406354665756226,0.3473995327949524,0.0,0.0,0.7800047993659973,125.01832580566406,91.0,25.77068519592285,-21859.994140625,720.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.912109375,29880.0,0.0,0.0,0.5082268714904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343390226364136,1.334356665611267,-1.7628410205361433e-05,0.0,0.0005157856503501,0.0,0.0,299.5223693847656,0.0,0.0,0.0,0.7600514888763428,4.0,0.0,1.0
