time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236830800771713,-2714.03125,304.16851806640625,0.6636430621147156,0.187242716550827,0.173011764883995,293.43096923828125,297.1499938964844,293.1499938964844,0.2122431248426437,-4393.046875,304.18768310546875,0.7657891511917114,0.2895629405975342,0.2796312272548675,293.2232666015625,297.1499938964844,293.1499938964844,0.3674418032169342,-5013.41455078125,304.16357421875,0.8844307065010071,0.453990638256073,0.3197124600410461,293.22802734375,297.1499938964844,293.1499938964844,0.4299951195716858,-7677.6904296875,304.16534423828125,0.9243486523628236,0.5143444538116455,0.4895500838756561,293.2472839355469,297.1499938964844,293.1499938964844,0.0141012882813811,-3674.72509765625,303.63739013671875,0.3968394696712494,0.050000000745058,0.2443502098321914,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922302246094,1.0,0.4065150916576385,0.6902486681938171,0.6902486681938171,1.0,1.0,-1.807901859283448,0.7672663927078247,1.0406354665756226,0.3473995327949524,0.0,0.0,0.7800047993659973,125.01832580566406,91.0,25.77068519592285,-21859.994140625,720.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.912109375,29880.0,0.0,0.0,0.5082268714904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343390226364136,1.334356665611267,-1.7628410205361433e-05,0.0,0.0005157856503501,0.0,0.0,299.5223693847656,0.0,0.0,0.0,0.7600514888763428,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200946196913719,-2650.221923828125,304.1683349609375,0.6707218289375305,0.1835842579603195,0.1693198531866073,293.4331970214844,297.1499938964844,293.1499938964844,0.2045362889766693,-4265.2880859375,304.1879577636719,0.7721522450447083,0.2819933891296386,0.2720920145511627,293.2223205566406,297.1499938964844,293.1499938964844,0.364350825548172,-4979.7705078125,304.1641845703125,0.8989374041557312,0.4523221552371979,0.3182535171508789,293.2274475097656,297.1499938964844,293.1499938964844,0.4264619350433349,-7627.5576171875,304.1661071777344,0.9415429830551147,0.5124855637550354,0.4873994886875152,293.2475280761719,297.1499938964844,293.1499938964844,0.0137823717668652,-3627.867431640625,303.6043701171875,0.4047474265098572,0.050000000745058,0.2424342483282089,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951163291931152,0.6969215273857117,0.6969215273857117,1.0,1.0,-1.7877815961837769,0.7602488398551941,1.027532696723938,0.3448026478290558,0.0,0.0,0.7688304781913757,114.3392333984375,79.0,34.270774841308594,-21665.044921875,672.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.501953125,29880.0,0.0,0.0,0.5046637058258057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078787326812744,1.3078958988189695,-1.7215525076608174e-05,0.0,0.0005121694994159,0.0,0.0,285.3660583496094,0.0,0.0,0.0,0.747815728187561,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200946196913719,-2650.221923828125,304.1683349609375,0.6707218289375305,0.1835842579603195,0.1693198531866073,293.4331970214844,297.1499938964844,293.1499938964844,0.2045362889766693,-4265.2880859375,304.1879577636719,0.7721522450447083,0.2819933891296386,0.2720920145511627,293.2223205566406,297.1499938964844,293.1499938964844,0.364350825548172,-4979.7705078125,304.1641845703125,0.8989374041557312,0.4523221552371979,0.3182535171508789,293.2274475097656,297.1499938964844,293.1499938964844,0.4264619350433349,-7627.5576171875,304.1661071777344,0.9415429830551147,0.5124855637550354,0.4873994886875152,293.2475280761719,297.1499938964844,293.1499938964844,0.0137823717668652,-3627.867431640625,303.6043701171875,0.4047474265098572,0.050000000745058,0.2424342483282089,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951163291931152,0.6969215273857117,0.6969215273857117,1.0,1.0,-1.7877815961837769,0.7602488398551941,1.027532696723938,0.3448026478290558,0.0,0.0,0.7688304781913757,114.3392333984375,79.0,34.270774841308594,-21665.044921875,672.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.501953125,29880.0,0.0,0.0,0.5046637058258057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078787326812744,1.3078958988189695,-1.7215525076608174e-05,0.0,0.0005121694994159,0.0,0.0,285.3660583496094,0.0,0.0,0.0,0.747815728187561,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.118374265730381,-2619.538818359375,304.1681213378906,0.674992561340332,0.1818001568317413,0.167510837316513,293.43414306640625,297.1499938964844,293.1499938964844,0.2007658779621124,-4202.48486328125,304.1878967285156,0.776032030582428,0.2782154679298401,0.2683243751525879,293.22186279296875,297.1499938964844,293.1499938964844,0.362898975610733,-4964.0390625,304.16424560546875,0.9072734117507936,0.4514997005462646,0.3175285756587982,293.2271423339844,297.1499938964844,293.1499938964844,0.4248001277446747,-7604.099609375,304.16619873046875,0.9509498476982116,0.5115664005279541,0.4863287508487701,293.24755859375,297.1499938964844,293.1499938964844,0.0136286905035376,-3605.117919921875,303.5879821777344,0.4091074764728546,0.050000000745058,0.2414571940898895,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.2319641113281,1.0,0.3892152011394501,0.7003860473632812,0.7003860473632812,1.0,1.0,-1.7777562141418457,0.7567405700683594,1.021015763282776,0.3434942364692688,0.0,0.0,0.7622760534286499,108.90087890625,79.0,32.61484146118164,-21556.40234375,648.4757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.82421875,28800.0,0.0,0.0,0.5026407837867737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291263461112976,1.2912803888320925,-1.6962627341854386e-05,0.0,0.0005101165152154,0.0,0.0,276.7548828125,0.0,0.0,0.0,0.7252604961395264,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168770492076873,-2593.10302734375,304.16754150390625,0.6798087954521179,0.1800455302000045,0.1657261103391647,293.4350280761719,297.1499938964844,293.1499938964844,0.1973485052585601,-4145.8291015625,304.1872253417969,0.7804384231567383,0.2744433879852295,0.2645590901374817,293.2213439941406,297.1499938964844,293.1499938964844,0.3620551228523254,-4955.4111328125,304.1631774902344,0.916995882987976,0.4506897926330566,0.3168088793754577,293.2267761230469,297.1499938964844,293.1499938964844,0.4238416254520416,-7591.39013671875,304.1649780273437,0.9607198238372804,0.5106596946716309,0.4852645397186279,293.2475280761719,297.1499938964844,293.1499938964844,0.0135005172342062,-3587.679443359375,303.5709228515625,0.4139315783977508,0.050000000745058,0.2404719740152359,291.223876953125,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831945359706878,0.7039384245872498,0.7039384245872498,1.0,1.0,-1.767767310142517,0.7532376050949097,1.014529824256897,0.3421811759471893,0.0,0.0,0.7578424215316772,103.42130279541016,67.0,3.99225664138794,-21374.103515625,624.7799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.19140625,28800.0,0.0,0.0,0.5003252029418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256165862083435,1.256182074546814,-1.6221894838963635e-05,0.0,0.0005077664973214,0.0,0.0,256.71795654296875,0.0,0.0,0.0,0.7220174670219421,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136880964040756,-2535.9697265625,304.1670227050781,0.6913391351699829,0.1766223609447479,0.1622322797775268,293.4365539550781,297.1499938964844,293.1499938964844,0.1901048123836517,-4024.15869140625,304.1869201660156,0.7911190390586853,0.2669135928153991,0.2570399641990661,293.22027587890625,297.1499938964844,293.1499938964844,0.3595694303512573,-4928.58203125,304.1629638671875,0.9400401711463928,0.4490987658500671,0.3153921067714691,293.2259826660156,297.1499938964844,293.1499938964844,0.4209994375705719,-7551.42724609375,304.1647644042969,0.9807897210121156,0.5088750123977661,0.4831670522689819,293.2473449707031,297.1499938964844,293.1499938964844,0.0132155306637287,-3545.2578125,303.53839111328125,0.4257032871246338,0.050000000745058,0.2384841293096542,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708119988441467,0.7113234400749207,0.7113234400749207,1.0,1.0,-1.7479376792907717,0.7462645769119263,1.0016731023788452,0.3395507335662842,0.0,0.0,0.7461669445037842,92.37677764892578,55.0,16.883134841918945,-21175.642578125,577.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.86328125,28800.0,0.0,0.0,0.4951888024806976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237533330917358,1.2237690687179563,-1.5693458408350125e-05,0.0,0.0005025537102483,0.0,0.0,240.6586456298828,0.0,0.0,0.0,0.7069576978683472,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136880964040756,-2535.9697265625,304.1670227050781,0.6913391351699829,0.1766223609447479,0.1622322797775268,293.4365539550781,297.1499938964844,293.1499938964844,0.1901048123836517,-4024.15869140625,304.1869201660156,0.7911190390586853,0.2669135928153991,0.2570399641990661,293.22027587890625,297.1499938964844,293.1499938964844,0.3595694303512573,-4928.58203125,304.1629638671875,0.9400401711463928,0.4490987658500671,0.3153921067714691,293.2259826660156,297.1499938964844,293.1499938964844,0.4209994375705719,-7551.42724609375,304.1647644042969,0.9807897210121156,0.5088750123977661,0.4831670522689819,293.2473449707031,297.1499938964844,293.1499938964844,0.0132155306637287,-3545.2578125,303.53839111328125,0.4257032871246338,0.050000000745058,0.2384841293096542,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708119988441467,0.7113234400749207,0.7113234400749207,1.0,1.0,-1.7479376792907717,0.7462645769119263,1.0016731023788452,0.3395507335662842,0.0,0.0,0.7461669445037842,92.37677764892578,55.0,16.883134841918945,-21175.642578125,577.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.86328125,28800.0,0.0,0.0,0.4951888024806976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237533330917358,1.2237690687179563,-1.5693458408350125e-05,0.0,0.0005025537102483,0.0,0.0,240.6586456298828,0.0,0.0,0.0,0.7069576978683472,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106090396642685,-2480.478515625,304.1664733886719,0.7056029438972473,0.1733127683401107,0.1588415056467056,293.43780517578125,297.1499938964844,293.1499938964844,0.1829421818256378,-3902.842529296875,304.1865234375,0.8045495748519897,0.2594014704227447,0.2495371997356414,293.21923828125,297.1499938964844,293.1499938964844,0.3570998609066009,-4901.900390625,304.1627502441406,0.9656354188919068,0.4475283026695251,0.3139913082122803,293.2250671386719,297.1499938964844,293.1499938964844,0.4171662330627441,-7495.9716796875,304.16650390625,0.9990000128746032,0.507134199142456,0.4799797534942627,293.2469787597656,297.1499938964844,293.1499938964844,0.0129398116841912,-3503.31494140625,303.5064697265625,0.4414508938789367,0.050000000745058,0.2365134209394455,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579542636871338,0.7191949486732483,0.7191949486732483,1.0,1.0,-1.7270320653915403,0.738732635974884,0.9882994294166564,0.3367016911506653,0.0,0.0,0.7322485446929932,81.40989685058594,58.0,15.801108360290527,-20933.560546875,531.6703491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.115234375,27720.0,0.0,0.0,0.4894906282424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856857538223269,1.1857008934020996,-1.5143546988838352e-05,0.0,0.0004967707791365,0.0,0.0,223.3113555908203,0.0,0.0,0.0,0.6749171018600464,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106090396642685,-2480.478515625,304.1664733886719,0.7056029438972473,0.1733127683401107,0.1588415056467056,293.43780517578125,297.1499938964844,293.1499938964844,0.1829421818256378,-3902.842529296875,304.1865234375,0.8045495748519897,0.2594014704227447,0.2495371997356414,293.21923828125,297.1499938964844,293.1499938964844,0.3570998609066009,-4901.900390625,304.1627502441406,0.9656354188919068,0.4475283026695251,0.3139913082122803,293.2250671386719,297.1499938964844,293.1499938964844,0.4171662330627441,-7495.9716796875,304.16650390625,0.9990000128746032,0.507134199142456,0.4799797534942627,293.2469787597656,297.1499938964844,293.1499938964844,0.0129398116841912,-3503.31494140625,303.5064697265625,0.4414508938789367,0.050000000745058,0.2365134209394455,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579542636871338,0.7191949486732483,0.7191949486732483,1.0,1.0,-1.7270320653915403,0.738732635974884,0.9882994294166564,0.3367016911506653,0.0,0.0,0.7322485446929932,81.40989685058594,58.0,15.801108360290527,-20933.560546875,531.6703491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.115234375,27720.0,0.0,0.0,0.4894906282424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856857538223269,1.1857008934020996,-1.5143546988838352e-05,0.0,0.0004967707791365,0.0,0.0,223.3113555908203,0.0,0.0,0.0,0.6749171018600464,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078956574201583,-2431.449951171875,304.16552734375,0.709990382194519,0.1700814515352249,0.1557741016149521,293.4388427734375,297.1499938964844,293.1499938964844,0.1762009561061859,-3787.92041015625,304.1856384277344,0.8066918253898621,0.2518998086452484,0.2423007190227508,293.2182922363281,297.1499938964844,293.1499938964844,0.3551369309425354,-4880.92333984375,304.161865234375,0.9760966897010804,0.445969671010971,0.312791109085083,293.2087097167969,297.1499938964844,293.1499938964844,0.399994820356369,-7241.9755859375,304.1890869140625,0.9990000128746032,0.5085055232048035,0.4631141722202301,293.2464294433594,297.1499938964844,293.1499938964844,0.012783302925527,-3480.55810546875,303.4746398925781,0.4497492611408233,0.050000000745058,0.2356851249933242,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2538757324219,1.0,0.3491804003715515,0.7285178899765015,0.7285178899765015,1.0,1.0,-1.6919323205947876,0.7248443961143494,0.967087984085083,0.3303427696228027,0.0,0.0,0.7189353704452515,76.24388885498047,61.0,19.216333389282227,-20515.650390625,494.4568481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4684143066406,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.125,27720.0,0.0,0.0,0.482662558555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12917160987854,1.129185676574707,-1.4120721971266905e-05,0.0,0.0004898411571048,0.0,0.0,196.8320770263672,0.0,0.0,0.0,0.6618409156799316,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078956574201583,-2431.449951171875,304.16552734375,0.709990382194519,0.1700814515352249,0.1557741016149521,293.4388427734375,297.1499938964844,293.1499938964844,0.1762009561061859,-3787.92041015625,304.1856384277344,0.8066918253898621,0.2518998086452484,0.2423007190227508,293.2182922363281,297.1499938964844,293.1499938964844,0.3551369309425354,-4880.92333984375,304.161865234375,0.9760966897010804,0.445969671010971,0.312791109085083,293.2087097167969,297.1499938964844,293.1499938964844,0.399994820356369,-7241.9755859375,304.1890869140625,0.9990000128746032,0.5085055232048035,0.4631141722202301,293.2464294433594,297.1499938964844,293.1499938964844,0.012783302925527,-3480.55810546875,303.4746398925781,0.4497492611408233,0.050000000745058,0.2356851249933242,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554077148437,291.2538757324219,1.0,0.3491804003715515,0.7285178899765015,0.7285178899765015,1.0,1.0,-1.6919323205947876,0.7248443961143494,0.967087984085083,0.3303427696228027,0.0,0.0,0.7189353704452515,76.24388885498047,61.0,19.216333389282227,-20515.650390625,494.4568481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4684143066406,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.125,27720.0,0.0,0.0,0.482662558555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12917160987854,1.129185676574707,-1.4120721971266905e-05,0.0,0.0004898411571048,0.0,0.0,196.8320770263672,0.0,0.0,0.0,0.6618409156799316,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051263064146041,-2380.871826171875,304.1649780273437,0.7105492353439331,0.1668312698602676,0.1527645736932754,293.4401550292969,297.1499938964844,293.1499938964844,0.1693242192268371,-3669.3203125,304.1852111816406,0.8043563961982727,0.2443139404058456,0.2350665479898452,293.2179260253906,297.1499938964844,293.1499938964844,0.3527536392211914,-4854.958984375,304.1618347167969,0.9813852310180664,0.4443134367465973,0.3115851581096649,293.1831970214844,297.1499938964844,293.1499938964844,0.388693243265152,-7078.20654296875,304.1944580078125,0.9990000128746032,0.5121874809265137,0.4531242549419403,293.2460632324219,297.1499938964844,293.1499938964844,0.0126456767320632,-3459.4765625,303.4433898925781,0.4548429250717163,0.050000000745058,0.2352282255887985,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718505859375,1.0,0.3432722687721252,0.7382827401161194,0.7382827401161194,1.0,1.0,-1.6656379699707031,0.7149381637573242,0.9506998062133788,0.3260689973831177,0.0,0.0,0.7011129856109619,73.25879669189453,64.0,18.58156013488769,-20194.279296875,469.9509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6738586425781,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.171875,27720.0,0.0,0.0,0.4749223589897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805995464324951,1.0806130170822144,-1.3476416825142223e-05,0.0,0.0004819858004339,0.0,0.0,177.84068298339844,0.0,0.0,0.0,0.6405041813850403,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051263064146041,-2380.871826171875,304.1649780273437,0.7105492353439331,0.1668312698602676,0.1527645736932754,293.4401550292969,297.1499938964844,293.1499938964844,0.1693242192268371,-3669.3203125,304.1852111816406,0.8043563961982727,0.2443139404058456,0.2350665479898452,293.2179260253906,297.1499938964844,293.1499938964844,0.3527536392211914,-4854.958984375,304.1618347167969,0.9813852310180664,0.4443134367465973,0.3115851581096649,293.1831970214844,297.1499938964844,293.1499938964844,0.388693243265152,-7078.20654296875,304.1944580078125,0.9990000128746032,0.5121874809265137,0.4531242549419403,293.2460632324219,297.1499938964844,293.1499938964844,0.0126456767320632,-3459.4765625,303.4433898925781,0.4548429250717163,0.050000000745058,0.2352282255887985,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718505859375,1.0,0.3432722687721252,0.7382827401161194,0.7382827401161194,1.0,1.0,-1.6656379699707031,0.7149381637573242,0.9506998062133788,0.3260689973831177,0.0,0.0,0.7011129856109619,73.25879669189453,64.0,18.58156013488769,-20194.279296875,469.9509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6738586425781,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.171875,27720.0,0.0,0.0,0.4749223589897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805995464324951,1.0806130170822144,-1.3476416825142223e-05,0.0,0.0004819858004339,0.0,0.0,177.84068298339844,0.0,0.0,0.0,0.6405041813850403,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038583070039749,-2357.768310546875,304.16455078125,0.7097591757774353,0.1652221232652664,0.1512888222932815,293.4408264160156,297.1499938964844,293.1499938964844,0.166053369641304,-3612.74267578125,304.18475341796875,0.8018737435340881,0.2405080199241638,0.2314528822898864,293.21783447265625,297.1499938964844,293.1499938964844,0.3518509268760681,-4845.34521484375,304.16131591796875,0.982682466506958,0.4434733986854553,0.3109842538833618,293.1716003417969,297.1499938964844,293.1499938964844,0.3853504061698913,-7031.384765625,304.1924133300781,0.9990000128746032,0.5140478014945984,0.4502055943012237,293.24591064453125,297.1499938964844,293.1499938964844,0.0125966975465416,-3452.88525390625,303.42724609375,0.4563832581043243,0.050000000745058,0.235096737742424,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2716064453125,1.0,0.3411772847175598,0.7433108687400818,0.7433108687400818,1.0,1.0,-1.6551421880722046,0.7111672163009644,0.943975031375885,0.3245529234409332,0.0,0.0,0.6929045915603638,72.34210205078125,64.0,8.659886360168457,-20046.072265625,461.1280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7728881835937,310.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,28223.3125,26640.0,0.0,0.0,0.4707829058170318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563974380493164,1.056410551071167,-1.3159439731680322e-05,0.0,0.0004777848080266,0.0,0.0,168.83746337890625,0.0,0.0,0.0,0.6150327920913696,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.102823682129383,-2339.294677734375,304.1637878417969,0.7083597779273987,0.1636292338371276,0.1498359739780426,293.44146728515625,297.1499938964844,293.1499938964844,0.1631396263837814,-3562.690673828125,304.1837158203125,0.7986518740653992,0.2366993725299835,0.2278448194265365,293.2177124023437,297.1499938964844,293.1499938964844,0.3516813516616821,-4844.33349609375,304.1595458984375,0.9832651615142822,0.4426355063915252,0.3103895783424377,293.161865234375,297.1499938964844,293.1499938964844,0.3839150965213775,-7013.607421875,304.187255859375,0.9990000128746032,0.5156891942024231,0.4484228789806366,293.2457580566406,297.1499938964844,293.1499938964844,0.0125783616676926,-3453.36181640625,303.4097595214844,0.457335889339447,0.050000000745058,0.2350169718265533,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.24591064453125,1.0,0.3395542502403259,0.7484041452407837,0.7484041452407837,1.0,1.0,-1.6461143493652344,0.7080398201942444,0.93807452917099,0.3233698606491089,0.0,0.0,0.6882214546203613,71.73294067382812,67.0,-31.14472389221192,-19834.806640625,454.1174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8777770996094,310.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,27260.029296875,26640.0,0.0,0.0,0.4663836359977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190908908843994,1.0191032886505127,-1.2471404261304995e-05,0.0,0.0004733201058115,0.0,0.0,153.65264892578125,0.0,0.0,0.0,0.6111130118370056,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005516275763511,-2297.900146484375,304.1629943847656,0.7040086984634399,0.1604966819286346,0.1470031589269638,293.4426574707031,297.1499938964844,293.1499938964844,0.156929612159729,-3454.41455078125,304.182861328125,0.7903291583061218,0.2290756553411483,0.2206494808197021,293.217529296875,297.1499938964844,293.1499938964844,0.3504953980445862,-4831.98974609375,304.1584167480469,0.9826430678367616,0.4409595429897308,0.3092251121997833,293.1495361328125,297.1499938964844,293.1499938964844,0.3829913735389709,-7005.7578125,304.1763610839844,0.9990000128746032,0.517905056476593,0.4477208852767944,293.2456359863281,297.1499938964844,293.1499938964844,0.0125206550583243,-3448.14697265625,303.3759460449219,0.4577139317989349,0.050000000745058,0.234986126422882,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2308959960937,1.0,0.3375047147274017,0.7586683630943298,0.7586683630943298,1.0,1.0,-1.631793975830078,0.7033846974372864,0.9284093379974364,0.3218142092227936,0.0,0.0,0.6790048480033875,71.28044891357422,70.0,-20.83066940307617,-19656.8828125,444.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.064453125,26640.0,0.0,0.0,0.4574799537658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898648262023926,0.9898768663406372,-1.204725504067028e-05,0.0,0.0004642839776352,0.0,0.0,143.3290557861328,0.0,0.0,0.0,0.5979715585708618,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005516275763511,-2297.900146484375,304.1629943847656,0.7040086984634399,0.1604966819286346,0.1470031589269638,293.4426574707031,297.1499938964844,293.1499938964844,0.156929612159729,-3454.41455078125,304.182861328125,0.7903291583061218,0.2290756553411483,0.2206494808197021,293.217529296875,297.1499938964844,293.1499938964844,0.3504953980445862,-4831.98974609375,304.1584167480469,0.9826430678367616,0.4409595429897308,0.3092251121997833,293.1495361328125,297.1499938964844,293.1499938964844,0.3829913735389709,-7005.7578125,304.1763610839844,0.9990000128746032,0.517905056476593,0.4477208852767944,293.2456359863281,297.1499938964844,293.1499938964844,0.0125206550583243,-3448.14697265625,303.3759460449219,0.4577139317989349,0.050000000745058,0.234986126422882,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2308959960937,1.0,0.3375047147274017,0.7586683630943298,0.7586683630943298,1.0,1.0,-1.631793975830078,0.7033846974372864,0.9284093379974364,0.3218142092227936,0.0,0.0,0.6790048480033875,71.28044891357422,70.0,-20.83066940307617,-19656.8828125,444.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.064453125,26640.0,0.0,0.0,0.4574799537658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898648262023926,0.9898768663406372,-1.204725504067028e-05,0.0,0.0004642839776352,0.0,0.0,143.3290557861328,0.0,0.0,0.0,0.5979715585708618,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983764603734016,-2258.118408203125,304.16229248046875,0.698031485080719,0.157430961728096,0.1442584693431854,293.4437561035156,297.1499938964844,293.1499938964844,0.1508001685142517,-3346.62158203125,304.18212890625,0.7800326347351074,0.2214389443397522,0.2134696841239929,293.21746826171875,297.1499938964844,293.1499938964844,0.3493871390819549,-4820.4638671875,304.1574401855469,0.9800521731376648,0.4392616748809814,0.3080669939517975,293.1471252441406,297.1499938964844,293.1499938964844,0.3853375315666199,-7045.7705078125,304.16363525390625,0.9990000128746032,0.5184256434440613,0.4500739872455597,293.2458801269531,297.1499938964844,293.1499938964844,0.0124736186116933,-3444.97021484375,303.341064453125,0.4564548432826996,0.050000000745058,0.2350923120975494,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367356956005096,0.7691137790679932,0.7691137790679932,1.0,1.0,-1.621438980102539,0.700420081615448,0.9210188984870912,0.3211124539375305,0.0,0.0,0.6716270446777344,71.64171600341797,73.0,-26.522031784057617,-19486.064453125,439.6264953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.5390625,25560.0,0.0,0.0,0.4488706588745117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654543399810792,0.9654660820961,-1.1737167369574308e-05,0.0,0.0004555466584861,0.0,0.0,135.40675354003906,0.0,0.0,0.0,0.5725816488265991,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983764603734016,-2258.118408203125,304.16229248046875,0.698031485080719,0.157430961728096,0.1442584693431854,293.4437561035156,297.1499938964844,293.1499938964844,0.1508001685142517,-3346.62158203125,304.18212890625,0.7800326347351074,0.2214389443397522,0.2134696841239929,293.21746826171875,297.1499938964844,293.1499938964844,0.3493871390819549,-4820.4638671875,304.1574401855469,0.9800521731376648,0.4392616748809814,0.3080669939517975,293.1471252441406,297.1499938964844,293.1499938964844,0.3853375315666199,-7045.7705078125,304.16363525390625,0.9990000128746032,0.5184256434440613,0.4500739872455597,293.2458801269531,297.1499938964844,293.1499938964844,0.0124736186116933,-3444.97021484375,303.341064453125,0.4564548432826996,0.050000000745058,0.2350923120975494,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367356956005096,0.7691137790679932,0.7691137790679932,1.0,1.0,-1.621438980102539,0.700420081615448,0.9210188984870912,0.3211124539375305,0.0,0.0,0.6716270446777344,71.64171600341797,73.0,-26.522031784057617,-19486.064453125,439.6264953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.5390625,25560.0,0.0,0.0,0.4488706588745117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654543399810792,0.9654660820961,-1.1737167369574308e-05,0.0,0.0004555466584861,0.0,0.0,135.40675354003906,0.0,0.0,0.0,0.5725816488265991,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965229645371437,-2224.6259765625,304.16131591796875,0.6908883452415466,0.1544324606657028,0.1415942311286926,293.4447631835937,297.1499938964844,293.1499938964844,0.1451009809970855,-3246.140869140625,304.18096923828125,0.7683981657028198,0.2137916684150695,0.2063001543283462,293.2173767089844,297.1499938964844,293.1499938964844,0.3492313921451568,-4819.94140625,304.15533447265625,0.9759018421173096,0.4375669360160827,0.3069232702255249,293.1534423828125,297.1499938964844,293.1499938964844,0.3912229835987091,-7137.58837890625,304.1494140625,0.9990000128746032,0.5172351002693176,0.4547200202941894,293.24664306640625,297.1499938964844,293.1499938964844,0.0124654974788427,-3450.956298828125,303.302490234375,0.4540133774280548,0.050000000745058,0.2353030294179916,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369420170783996,0.7797795534133911,0.7797795534133911,1.0,1.0,-1.614089012145996,0.6987184286117554,0.9153706431388856,0.3210402429103851,0.0,0.0,0.6733437776565552,72.62223052978516,76.0,-45.14837646484375,-19311.30078125,438.1446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.673828125,25560.0,0.0,0.0,0.440588504076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426440000534058,0.9426552057266236,-1.1196541890967636e-05,0.0,0.000447141326731,0.0,0.0,126.09765625,0.0,0.0,0.0,0.5743120908737183,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965229645371437,-2224.6259765625,304.16131591796875,0.6908883452415466,0.1544324606657028,0.1415942311286926,293.4447631835937,297.1499938964844,293.1499938964844,0.1451009809970855,-3246.140869140625,304.18096923828125,0.7683981657028198,0.2137916684150695,0.2063001543283462,293.2173767089844,297.1499938964844,293.1499938964844,0.3492313921451568,-4819.94140625,304.15533447265625,0.9759018421173096,0.4375669360160827,0.3069232702255249,293.1534423828125,297.1499938964844,293.1499938964844,0.3912229835987091,-7137.58837890625,304.1494140625,0.9990000128746032,0.5172351002693176,0.4547200202941894,293.24664306640625,297.1499938964844,293.1499938964844,0.0124654974788427,-3450.956298828125,303.302490234375,0.4540133774280548,0.050000000745058,0.2353030294179916,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369420170783996,0.7797795534133911,0.7797795534133911,1.0,1.0,-1.614089012145996,0.6987184286117554,0.9153706431388856,0.3210402429103851,0.0,0.0,0.6733437776565552,72.62223052978516,76.0,-45.14837646484375,-19311.30078125,438.1446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.673828125,25560.0,0.0,0.0,0.440588504076004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426440000534058,0.9426552057266236,-1.1196541890967636e-05,0.0,0.000447141326731,0.0,0.0,126.09765625,0.0,0.0,0.0,0.5743120908737183,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944301709532737,-2185.967529296875,304.1610107421875,0.6829675436019897,0.1515002399682998,0.1390059292316436,293.4457397460937,297.1499938964844,293.1499938964844,0.138976976275444,-3136.2685546875,304.18084716796875,0.7559837698936462,0.2061274647712707,0.1991322487592697,293.21746826171875,297.1499938964844,293.1499938964844,0.3480011522769928,-4806.625,304.15557861328125,0.9704641699790956,0.435846596956253,0.3057813942432403,293.1674194335937,297.1499938964844,293.1499938964844,0.3978893160820007,-7238.36328125,304.13848876953125,0.9990000128746032,0.5143275856971741,0.4610922932624817,293.2480163574219,297.1499938964844,293.1499938964844,0.0124201364815235,-3447.78173828125,303.264404296875,0.4507615566253662,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1508178710937,1.0,0.3378944993019104,0.7906558513641357,0.7906558513641357,1.0,1.0,-1.609005331993103,0.6979446411132812,0.911060631275177,0.321419358253479,0.0,0.0,0.6737440824508667,74.08393096923828,79.0,-27.98636054992676,-19232.775390625,439.2679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.03515625,25560.0,0.0,0.0,0.4334198534488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421617984771729,0.9421729445457458,-1.1172107406309806e-05,0.0,0.0004398660676088,0.0,0.0,125.79337310791016,0.0,0.0,0.0,0.5738863348960876,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944301709532737,-2185.967529296875,304.1610107421875,0.6829675436019897,0.1515002399682998,0.1390059292316436,293.4457397460937,297.1499938964844,293.1499938964844,0.138976976275444,-3136.2685546875,304.18084716796875,0.7559837698936462,0.2061274647712707,0.1991322487592697,293.21746826171875,297.1499938964844,293.1499938964844,0.3480011522769928,-4806.625,304.15557861328125,0.9704641699790956,0.435846596956253,0.3057813942432403,293.1674194335937,297.1499938964844,293.1499938964844,0.3978893160820007,-7238.36328125,304.13848876953125,0.9990000128746032,0.5143275856971741,0.4610922932624817,293.2480163574219,297.1499938964844,293.1499938964844,0.0124201364815235,-3447.78173828125,303.264404296875,0.4507615566253662,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1508178710937,1.0,0.3378944993019104,0.7906558513641357,0.7906558513641357,1.0,1.0,-1.609005331993103,0.6979446411132812,0.911060631275177,0.321419358253479,0.0,0.0,0.6737440824508667,74.08393096923828,79.0,-27.98636054992676,-19232.775390625,439.2679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.03515625,25560.0,0.0,0.0,0.4334198534488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421617984771729,0.9421729445457458,-1.1172107406309806e-05,0.0,0.0004398660676088,0.0,0.0,125.79337310791016,0.0,0.0,0.0,0.5738863348960876,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934329628944397,-2167.576904296875,304.16082763671875,0.6788249015808105,0.1500609517097473,0.1377400755882263,293.4461975097656,297.1499938964844,293.1499938964844,0.1359685659408569,-3081.97412109375,304.1806945800781,0.7496330738067627,0.2022899985313415,0.1955474466085434,293.217529296875,297.1499938964844,293.1499938964844,0.3474742770195007,-4801.01220703125,304.155517578125,0.9673343300819396,0.434979110956192,0.3052074611186981,293.1769714355469,297.1499938964844,293.1499938964844,0.4019231796264648,-7298.57177734375,304.1332702636719,0.9990000128746032,0.5122338533401489,0.464781790971756,293.2489013671875,297.1499938964844,293.1499938964844,0.0124013405293226,-3447.169677734375,303.2443542480469,0.4489296972751617,0.050000000745058,0.2357663661241531,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385924994945526,0.7961975932121277,0.7961975932121277,1.0,1.0,-1.6071271896362305,0.6978249549865723,0.9093022346496582,0.3217365443706512,0.0,0.0,0.675148069858551,74.96098327636719,79.0,-26.908002853393555,-19194.63671875,440.6018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,25527.65625,24480.0,0.0,0.0,0.4303028285503387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441245198249816,0.9441356658935548,-1.1185909897903912e-05,0.0,0.0004367026849649,0.0,0.0,126.30052947998048,0.0,0.0,0.0,0.5596951246261597,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926170945167541,-2152.899169921875,304.16033935546875,0.6746156215667725,0.1486412733793258,0.1364935785531997,293.4466552734375,297.1499938964844,293.1499938964844,0.1332092881202697,-3032.398681640625,304.1801147460937,0.7432462573051453,0.1984509974718094,0.1919625550508499,293.21759033203125,297.1499938964844,293.1499938964844,0.3475691378116607,-4802.75048828125,304.1543273925781,0.9639734625816344,0.4341131746768951,0.3046342730522156,293.1879577636719,297.1499938964844,293.1499938964844,0.4070101380348205,-7374.40771484375,304.1270446777344,0.9990000128746032,0.5097388029098511,0.4687383770942688,293.2499084472656,297.1499938964844,293.1499938964844,0.0124041605740785,-3452.08056640625,303.2223815917969,0.4470064342021942,0.050000000745058,0.2359512895345688,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394114971160888,0.8018447756767273,0.8018447756767273,1.0,1.0,-1.6056103706359863,0.697851300239563,0.9077590703964232,0.3221238255500793,0.0,0.0,0.6801881790161133,75.91930389404297,82.0,-58.10447311401367,-19078.265625,442.3595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94207763671875,310.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,24565.6875,24480.0,0.0,0.0,0.4273629784584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332339763641356,0.9332448244094848,-1.084420637198491e-05,0.0,0.0004337191057857,0.0,0.0,121.25992584228516,0.0,0.0,0.0,0.5669081211090088,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906769782304763,-2117.0048828125,304.16015625,0.6660850048065186,0.1458638906478881,0.134063720703125,293.44744873046875,297.1499938964844,293.1499938964844,0.1272057443857193,-2922.621826171875,304.1801147460937,0.7303582429885864,0.190771609544754,0.1847984343767166,293.2177124023437,297.1499938964844,293.1499938964844,0.3464521765708923,-4790.58251953125,304.1548156738281,0.9565932750701904,0.4323770105838775,0.3034967482089996,293.2136535644531,297.1499938964844,293.1499938964844,0.4163151383399963,-7510.291015625,304.119384765625,0.9990000128746032,0.5035750865936279,0.4770969450473785,293.252197265625,297.1499938964844,293.1499938964844,0.012365274131298,-3450.4580078125,303.17999267578125,0.4429406821727752,0.050000000745058,0.2363618016242981,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.341345876455307,0.8135924935340881,0.8135924935340881,1.0,1.0,-1.6032496690750122,0.6981611847877502,0.9050884246826172,0.3230345249176025,0.0,0.0,0.689138650894165,78.06694793701172,85.0,-23.60306739807129,-19079.20703125,446.8790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.739990234375,309.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,24294.810546875,24480.0,0.0,0.0,0.4225921928882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544074535369872,0.9544184803962708,-1.1025653293472716e-05,0.0,0.000428877363447,0.0,0.0,126.9665985107422,0.0,0.0,0.0,0.5752212405204773,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906769782304763,-2117.0048828125,304.16015625,0.6660850048065186,0.1458638906478881,0.134063720703125,293.44744873046875,297.1499938964844,293.1499938964844,0.1272057443857193,-2922.621826171875,304.1801147460937,0.7303582429885864,0.190771609544754,0.1847984343767166,293.2177124023437,297.1499938964844,293.1499938964844,0.3464521765708923,-4790.58251953125,304.1548156738281,0.9565932750701904,0.4323770105838775,0.3034967482089996,293.2136535644531,297.1499938964844,293.1499938964844,0.4163151383399963,-7510.291015625,304.119384765625,0.9990000128746032,0.5035750865936279,0.4770969450473785,293.252197265625,297.1499938964844,293.1499938964844,0.012365274131298,-3450.4580078125,303.17999267578125,0.4429406821727752,0.050000000745058,0.2363618016242981,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.341345876455307,0.8135924935340881,0.8135924935340881,1.0,1.0,-1.6032496690750122,0.6981611847877502,0.9050884246826172,0.3230345249176025,0.0,0.0,0.689138650894165,78.06694793701172,85.0,-23.60306739807129,-19079.20703125,446.8790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.739990234375,309.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,24294.810546875,24480.0,0.0,0.0,0.4225921928882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544074535369872,0.9544184803962708,-1.1025653293472716e-05,0.0,0.000428877363447,0.0,0.0,126.9665985107422,0.0,0.0,0.0,0.5752212405204773,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886602774262428,-2079.291015625,304.1601257324219,0.655305802822113,0.1431895643472671,0.1317857950925827,293.4480285644531,297.1499938964844,293.1499938964844,0.1210473999381065,-2808.360107421875,304.18035888671875,0.7145944237709045,0.1831203252077102,0.1777189075946808,293.2178649902344,297.1499938964844,293.1499938964844,0.3446004986763,-4769.837890625,304.1563415527344,0.944714605808258,0.4306299090385437,0.3024002909660339,293.2331848144531,297.1499938964844,293.1499938964844,0.4129606187343597,-7454.40673828125,304.1354675292969,0.9903519749641418,0.4979666769504547,0.4733545184135437,293.2545471191406,297.1499938964844,293.1499938964844,0.0123222423717379,-3446.00244140625,303.138671875,0.4364772140979767,0.050000000745058,0.237077921628952,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430334329605102,0.8272833824157715,0.8272833824157715,1.0,1.0,-1.5870624780654907,0.6920479536056519,0.8950145244598389,0.3205033838748932,0.0,0.0,0.6946413516998291,81.57728576660156,88.0,10.000572204589844,-18931.927734375,447.1925964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.591796875,23400.0,0.0,0.0,0.4191692173480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718276858329772,0.9718388915061952,-1.1234796147618908e-05,0.0,0.0004254034720361,0.0,0.0,132.31106567382812,0.0,0.0,0.0,0.5676239728927612,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886602774262428,-2079.291015625,304.1601257324219,0.655305802822113,0.1431895643472671,0.1317857950925827,293.4480285644531,297.1499938964844,293.1499938964844,0.1210473999381065,-2808.360107421875,304.18035888671875,0.7145944237709045,0.1831203252077102,0.1777189075946808,293.2178649902344,297.1499938964844,293.1499938964844,0.3446004986763,-4769.837890625,304.1563415527344,0.944714605808258,0.4306299090385437,0.3024002909660339,293.2331848144531,297.1499938964844,293.1499938964844,0.4129606187343597,-7454.40673828125,304.1354675292969,0.9903519749641418,0.4979666769504547,0.4733545184135437,293.2545471191406,297.1499938964844,293.1499938964844,0.0123222423717379,-3446.00244140625,303.138671875,0.4364772140979767,0.050000000745058,0.237077921628952,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430334329605102,0.8272833824157715,0.8272833824157715,1.0,1.0,-1.5870624780654907,0.6920479536056519,0.8950145244598389,0.3205033838748932,0.0,0.0,0.6946413516998291,81.57728576660156,88.0,10.000572204589844,-18931.927734375,447.1925964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.591796875,23400.0,0.0,0.0,0.4191692173480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718276858329772,0.9718388915061952,-1.1234796147618908e-05,0.0,0.0004254034720361,0.0,0.0,132.31106567382812,0.0,0.0,0.0,0.5676239728927612,4.0,0.0,1.0
