time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868518054485321,-2045.8365478515625,304.1597900390625,0.6457875967025757,0.1405756026506424,0.1295576989650726,293.4485778808594,297.1499938964844,293.1499938964844,0.1151668354868888,-2698.513916015625,304.1800537109375,0.6979836821556091,0.1754597127437591,0.1706252992153167,293.2181701660156,297.1499938964844,293.1499938964844,0.3433336615562439,-4756.1376953125,304.1564025878906,0.9336605072021484,0.4288474321365356,0.3012720048427582,293.2400207519531,297.1499938964844,293.1499938964844,0.410202294588089,-7410.67529296875,304.1448059082031,0.9808337688446044,0.4944568574428558,0.4698337316513061,293.2568664550781,297.1499938964844,293.1499938964844,0.0122962594032287,-3446.386962890625,303.0948791503906,0.4310523867607116,0.050000000745058,0.2377509623765945,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.3445528745651245,0.8424400687217712,0.8424400687217712,1.0,1.0,-1.5711127519607544,0.6860339045524597,0.8850787878036499,0.317919373512268,0.0,0.0,0.7027955055236816,84.8628921508789,91.0,0.686363160610199,-18697.201171875,446.9824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296875,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.33203125,23400.0,0.0,0.0,0.4161786735057831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695842862129213,0.9695952534675598,-1.0974451470247004e-05,0.0,0.0004223684663884,0.0,0.0,129.56410217285156,0.0,0.0,0.0,0.5782531499862671,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868518054485321,-2045.8365478515625,304.1597900390625,0.6457875967025757,0.1405756026506424,0.1295576989650726,293.4485778808594,297.1499938964844,293.1499938964844,0.1151668354868888,-2698.513916015625,304.1800537109375,0.6979836821556091,0.1754597127437591,0.1706252992153167,293.2181701660156,297.1499938964844,293.1499938964844,0.3433336615562439,-4756.1376953125,304.1564025878906,0.9336605072021484,0.4288474321365356,0.3012720048427582,293.2400207519531,297.1499938964844,293.1499938964844,0.410202294588089,-7410.67529296875,304.1448059082031,0.9808337688446044,0.4944568574428558,0.4698337316513061,293.2568664550781,297.1499938964844,293.1499938964844,0.0122962594032287,-3446.386962890625,303.0948791503906,0.4310523867607116,0.050000000745058,0.2377509623765945,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.3445528745651245,0.8424400687217712,0.8424400687217712,1.0,1.0,-1.5711127519607544,0.6860339045524597,0.8850787878036499,0.317919373512268,0.0,0.0,0.7027955055236816,84.8628921508789,91.0,0.686363160610199,-18697.201171875,446.9824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296875,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.33203125,23400.0,0.0,0.0,0.4161786735057831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695842862129213,0.9695952534675598,-1.0974451470247004e-05,0.0,0.0004223684663884,0.0,0.0,129.56410217285156,0.0,0.0,0.0,0.5782531499862671,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848434418439865,-2008.1787109375,304.15985107421875,0.637327253818512,0.1380567550659179,0.1274001747369766,293.44891357421875,297.1499938964844,293.1499938964844,0.1090253591537475,-2581.839599609375,304.1802673339844,0.6816220879554749,0.1678231656551361,0.1635377705097198,293.2185363769531,297.1499938964844,293.1499938964844,0.3410239219665527,-4730.177734375,304.1580810546875,0.9235353469848632,0.4270473122596741,0.3001259863376617,293.242431640625,297.1499938964844,293.1499938964844,0.4069381654262543,-7360.61865234375,304.15185546875,0.9719034433364868,0.4916849434375763,0.4672460258007049,293.25909423828125,297.1499938964844,293.1499938964844,0.0122305285185575,-3436.949951171875,303.05352783203125,0.426438570022583,0.050000000745058,0.2383860647678375,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.12042236328125,1.0,0.3460260033607483,0.8590306639671326,0.8590306639671326,1.0,1.0,-1.5562931299209597,0.6804787516593933,0.8758144378662109,0.3155610859394073,0.0,0.0,0.705323338508606,87.97129821777344,94.0,21.84844207763672,-18547.474609375,446.9006958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1118469238281,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.240234375,23400.0,0.0,0.0,0.4138197898864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799854755401612,0.9799965620040894,-1.1104125405836385e-05,0.0,0.0004199744726065,0.0,0.0,132.8278045654297,0.0,0.0,0.0,0.5826169848442078,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848434418439865,-2008.1787109375,304.15985107421875,0.637327253818512,0.1380567550659179,0.1274001747369766,293.44891357421875,297.1499938964844,293.1499938964844,0.1090253591537475,-2581.839599609375,304.1802673339844,0.6816220879554749,0.1678231656551361,0.1635377705097198,293.2185363769531,297.1499938964844,293.1499938964844,0.3410239219665527,-4730.177734375,304.1580810546875,0.9235353469848632,0.4270473122596741,0.3001259863376617,293.242431640625,297.1499938964844,293.1499938964844,0.4069381654262543,-7360.61865234375,304.15185546875,0.9719034433364868,0.4916849434375763,0.4672460258007049,293.25909423828125,297.1499938964844,293.1499938964844,0.0122305285185575,-3436.949951171875,303.05352783203125,0.426438570022583,0.050000000745058,0.2383860647678375,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.12042236328125,1.0,0.3460260033607483,0.8590306639671326,0.8590306639671326,1.0,1.0,-1.5562931299209597,0.6804787516593933,0.8758144378662109,0.3155610859394073,0.0,0.0,0.705323338508606,87.97129821777344,94.0,21.84844207763672,-18547.474609375,446.9006958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1118469238281,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.240234375,23400.0,0.0,0.0,0.4138197898864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799854755401612,0.9799965620040894,-1.1104125405836385e-05,0.0,0.0004199744726065,0.0,0.0,132.8278045654297,0.0,0.0,0.0,0.5826169848442078,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838888064026832,-1990.34912109375,304.1598205566406,0.6333869695663452,0.1368410289287567,0.1263573765754699,293.4490051269531,297.1499938964844,293.1499938964844,0.1060207709670066,-2524.311279296875,304.1802062988281,0.6736335158348083,0.164020374417305,0.1600052714347839,293.2186889648437,297.1499938964844,293.1499938964844,0.3399307429790497,-4717.98876953125,304.1585998535156,0.9187679290771484,0.4261454343795776,0.2995487749576568,293.2429504394531,297.1499938964844,293.1499938964844,0.4054720401763916,-7338.5595703125,304.1541748046875,0.9675052762031556,0.4904102981090545,0.466087132692337,293.2601623535156,297.1499938964844,293.1499938964844,0.0121993124485015,-3432.723876953125,303.0325012207031,0.4243397414684295,0.050000000745058,0.2386969625949859,291.1280822753906,291.1499938964844,261.2601928710937,260.49188232421875,279.31622314453125,293.3546447753906,291.1294250488281,1.0,0.3467557728290558,0.8679052591323853,0.8679052591323853,1.0,1.0,-1.5490891933441162,0.6777684092521667,0.8713207840919495,0.3144051134586334,0.0,0.0,0.7058670520782471,89.49507904052734,94.0,23.40135765075684,-18464.41015625,446.8800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298156738281,309.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,23340.650390625,22320.0,0.0,0.0,0.4127996563911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825398921966552,0.9825510382652284,-1.1140767128381412e-05,0.0,0.0004189391620457,0.0,0.0,133.6793212890625,0.0,0.0,0.0,0.5687533617019653,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0831073895096778,-1976.0850830078125,304.159423828125,0.6295956969261169,0.1356527209281921,0.1253397315740585,293.44903564453125,297.1499938964844,293.1499938964844,0.1032290384173393,-2470.931396484375,304.1797790527344,0.6658108830451965,0.160230353474617,0.1564827412366867,293.2188415527344,297.1499938964844,293.1499938964844,0.3394407927989959,-4712.9951171875,304.15789794921875,0.9142093062400818,0.4252486824989319,0.2989722788333893,293.24322509765625,297.1499938964844,293.1499938964844,0.4047442674636841,-7328.1240234375,304.1546936035156,0.9631276726722716,0.4891811013221741,0.4649773240089416,293.2611999511719,297.1499938964844,293.1499938964844,0.0121881561353802,-3433.821533203125,303.0096740722656,0.4223541915416717,0.050000000745058,0.2390050739049911,291.1179504394531,291.1499938964844,261.29815673828125,260.52294921875,279.32403564453125,293.3546142578125,291.1153259277344,1.0,0.3474842607975006,0.8771896362304688,0.8771896362304688,1.0,1.0,-1.5419838428497314,0.6750832796096802,0.8669005632400513,0.3132528662681579,0.0,0.0,0.7087915539741516,91.00657653808594,97.0,-8.584124565124512,-18297.015625,446.8724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9703369140625,309.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,22469.009765625,22320.0,0.0,0.0,0.4116976857185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671297073364258,0.9671404361724854,-1.07611986095435e-05,0.0,0.0004178208182565,0.0,0.0,127.1995849609375,0.0,0.0,0.0,0.5740195512771606,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0813332200050354,-1943.1082763671875,304.1592712402344,0.6223106980323792,0.1333480775356292,0.1233716011047363,293.4488220214844,297.1499938964844,293.1499938964844,0.0974078774452209,-2357.90576171875,304.1795959472656,0.6507757902145386,0.1526924669742584,0.1494748443365097,293.2190246582031,297.1499938964844,293.1499938964844,0.3374325037002563,-4690.63623046875,304.15869140625,0.9057908058166504,0.4234647750854492,0.2978299260139465,293.2432861328125,297.1499938964844,293.1499938964844,0.4021102488040924,-7289.087890625,304.1575927734375,0.9544223546981812,0.4868034124374389,0.4628554582595825,293.2631530761719,297.1499938964844,293.1499938964844,0.0121312923729419,-3426.6337890625,302.96661376953125,0.4186721742153168,0.050000000745058,0.2396156191825866,291.1286315917969,291.1499938964844,261.3741149902344,260.5857849121094,279.3406066894531,293.3545227050781,291.1307678222656,1.0,0.3489439487457275,0.8970696330070496,0.8970696330070496,1.0,1.0,-1.5280219316482544,0.669762372970581,0.8582596182823181,0.3109436333179474,0.0,0.0,0.7115994095802307,94.0059814453125,100.0,19.35604286193848,-18181.513671875,446.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.869873046875,309.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,22278.111328125,22320.0,0.0,0.0,0.4096253216266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97483628988266,0.9748470783233644,-1.08089070636197e-05,0.0,0.0004157176299486,0.0,0.0,129.1647491455078,0.0,0.0,0.0,0.576785683631897,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0813332200050354,-1943.1082763671875,304.1592712402344,0.6223106980323792,0.1333480775356292,0.1233716011047363,293.4488220214844,297.1499938964844,293.1499938964844,0.0974078774452209,-2357.90576171875,304.1795959472656,0.6507757902145386,0.1526924669742584,0.1494748443365097,293.2190246582031,297.1499938964844,293.1499938964844,0.3374325037002563,-4690.63623046875,304.15869140625,0.9057908058166504,0.4234647750854492,0.2978299260139465,293.2432861328125,297.1499938964844,293.1499938964844,0.4021102488040924,-7289.087890625,304.1575927734375,0.9544223546981812,0.4868034124374389,0.4628554582595825,293.2631530761719,297.1499938964844,293.1499938964844,0.0121312923729419,-3426.6337890625,302.96661376953125,0.4186721742153168,0.050000000745058,0.2396156191825866,291.1286315917969,291.1499938964844,261.3741149902344,260.5857849121094,279.3406066894531,293.3545227050781,291.1307678222656,1.0,0.3489439487457275,0.8970696330070496,0.8970696330070496,1.0,1.0,-1.5280219316482544,0.669762372970581,0.8582596182823181,0.3109436333179474,0.0,0.0,0.7115994095802307,94.0059814453125,100.0,19.35604286193848,-18181.513671875,446.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.869873046875,309.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,22278.111328125,22320.0,0.0,0.0,0.4096253216266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97483628988266,0.9748470783233644,-1.08089070636197e-05,0.0,0.0004157176299486,0.0,0.0,129.1647491455078,0.0,0.0,0.0,0.576785683631897,4.0,0.0,1.0
381540,293.2604064941406,297.1499938964844,293.1499938964844,0.0795513838529586,-1909.9588623046875,304.1591491699219,0.6151477694511414,0.1311328113079071,0.1214832738041877,293.4483642578125,297.1499938964844,293.1499938964844,0.0916084349155426,-2244.191650390625,304.17938232421875,0.6366056799888611,0.1452148854732513,0.142520472407341,293.2192687988281,297.1499938964844,293.1499938964844,0.3351030051708221,-4664.59130859375,304.15966796875,0.8982523083686829,0.4216692745685577,0.2966799437999725,293.2431640625,297.1499938964844,293.1499938964844,0.3991081416606903,-7244.91455078125,304.1600341796875,0.9457588791847228,0.4844653606414795,0.4607812762260437,293.2649841308594,297.1499938964844,293.1499938964844,0.0120614934712648,-3416.3115234375,302.92437744140625,0.4153042733669281,0.050000000745058,0.2402226477861404,291.1519775390625,291.1499938964844,261.45001220703125,260.6495361328125,279.35888671875,293.35455322265625,291.1535949707031,1.0,0.3504104018211365,0.91886168718338,0.91886168718338,1.0,1.0,-1.5142641067504885,0.6644425392150879,0.8498216271400452,0.3085903823375702,0.0,0.0,0.7097033858299255,96.9931182861328,103.0,27.408950805664062,-18027.849609375,446.9772644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906799316406,309.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22346.419921875,21240.0,0.0,0.0,0.4077065289020538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732964634895324,0.9733072519302368,-1.0806139471242204e-05,0.0,0.0004137702926527,0.0,0.0,128.8302459716797,0.0,0.0,0.0,0.5611472725868225,4.0,0.0,1.0
381600,293.2604064941406,297.1499938964844,293.1499938964844,0.0795513838529586,-1909.9588623046875,304.1591491699219,0.6151477694511414,0.1311328113079071,0.1214832738041877,293.4483642578125,297.1499938964844,293.1499938964844,0.0916084349155426,-2244.191650390625,304.17938232421875,0.6366056799888611,0.1452148854732513,0.142520472407341,293.2192687988281,297.1499938964844,293.1499938964844,0.3351030051708221,-4664.59130859375,304.15966796875,0.8982523083686829,0.4216692745685577,0.2966799437999725,293.2431640625,297.1499938964844,293.1499938964844,0.3991081416606903,-7244.91455078125,304.1600341796875,0.9457588791847228,0.4844653606414795,0.4607812762260437,293.2649841308594,297.1499938964844,293.1499938964844,0.0120614934712648,-3416.3115234375,302.92437744140625,0.4153042733669281,0.050000000745058,0.2402226477861404,291.1519775390625,291.1499938964844,261.45001220703125,260.6495361328125,279.35888671875,293.35455322265625,291.1535949707031,1.0,0.3504104018211365,0.91886168718338,0.91886168718338,1.0,1.0,-1.5142641067504885,0.6644425392150879,0.8498216271400452,0.3085903823375702,0.0,0.0,0.7097033858299255,96.9931182861328,103.0,27.408950805664062,-18027.849609375,446.9772644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906799316406,309.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22346.419921875,21240.0,0.0,0.0,0.4077065289020538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732964634895324,0.9733072519302368,-1.0806139471242204e-05,0.0,0.0004137702926527,0.0,0.0,128.8302459716797,0.0,0.0,0.0,0.5611472725868225,4.0,0.0,1.0
381660,293.2570495605469,297.1499938964844,293.1499938964844,0.0780779793858528,-1883.10302734375,304.1585693359375,0.6078349947929382,0.1290153414011001,0.1196808964014053,293.4476318359375,297.1499938964844,293.1499938964844,0.0861370861530304,-2137.32568359375,304.1787109375,0.6229739785194397,0.1378073394298553,0.1356279850006103,293.2193908691406,297.1499938964844,293.1499938964844,0.3337492346763611,-4650.13916015625,304.15875244140625,0.8911074995994568,0.4198901057243347,0.295535683631897,293.2427978515625,297.1499938964844,293.1499938964844,0.3972635269165039,-7218.853515625,304.1598205566406,0.9372279644012452,0.482179045677185,0.4587502181529999,293.2667236328125,297.1499938964844,293.1499938964844,0.0120249344035983,-3414.696533203125,302.8786315917969,0.4121985137462616,0.050000000745058,0.2408266216516494,291.14129638671875,291.1499938964844,261.5260314941406,260.71392822265625,279.3790588378906,293.3547058105469,291.1428527832031,1.0,0.3518876433372497,0.9427610039711,0.9427610039711,1.0,1.0,-1.5007387399673462,0.6591317653656006,0.8416069746017456,0.3061952888965606,0.0,0.0,0.7117037773132324,99.97078704833984,106.0,5.8729400634765625,-17806.888671875,447.112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705078125,309.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21305.51171875,21240.0,0.0,0.0,0.4053972363471985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9530354738235474,0.9530457854270936,-1.0333732461731415e-05,0.0,0.0004114266484975,0.0,0.0,120.7161102294922,0.0,0.0,0.0,0.5638360381126404,4.0,0.0,1.0
381720,293.2570495605469,297.1499938964844,293.1499938964844,0.0780779793858528,-1883.10302734375,304.1585693359375,0.6078349947929382,0.1290153414011001,0.1196808964014053,293.4476318359375,297.1499938964844,293.1499938964844,0.0861370861530304,-2137.32568359375,304.1787109375,0.6229739785194397,0.1378073394298553,0.1356279850006103,293.2193908691406,297.1499938964844,293.1499938964844,0.3337492346763611,-4650.13916015625,304.15875244140625,0.8911074995994568,0.4198901057243347,0.295535683631897,293.2427978515625,297.1499938964844,293.1499938964844,0.3972635269165039,-7218.853515625,304.1598205566406,0.9372279644012452,0.482179045677185,0.4587502181529999,293.2667236328125,297.1499938964844,293.1499938964844,0.0120249344035983,-3414.696533203125,302.8786315917969,0.4121985137462616,0.050000000745058,0.2408266216516494,291.14129638671875,291.1499938964844,261.5260314941406,260.71392822265625,279.3790588378906,293.3547058105469,291.1428527832031,1.0,0.3518876433372497,0.9427610039711,0.9427610039711,1.0,1.0,-1.5007387399673462,0.6591317653656006,0.8416069746017456,0.3061952888965606,0.0,0.0,0.7117037773132324,99.97078704833984,106.0,5.8729400634765625,-17806.888671875,447.112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705078125,309.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,21305.51171875,21240.0,0.0,0.0,0.4053972363471985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9530354738235474,0.9530457854270936,-1.0333732461731415e-05,0.0,0.0004114266484975,0.0,0.0,120.7161102294922,0.0,0.0,0.0,0.5638360381126404,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0764103531837463,-1852.23291015625,304.1584777832031,0.6005472540855408,0.1269817352294922,0.1179572120308876,293.44659423828125,297.1499938964844,293.1499938964844,0.0804265588521957,-2025.7354736328125,304.1786804199219,0.6085275411605835,0.1304781138896942,0.1288064122200012,293.2195129394531,297.1499938964844,293.1499938964844,0.3313536643981933,-4623.23388671875,304.1598205566406,0.8842751383781433,0.4181064367294311,0.2943945527076721,293.24237060546875,297.1499938964844,293.1499938964844,0.3941967785358429,-7173.90283203125,304.16162109375,0.9289105534553528,0.4799130856990814,0.4567497074604034,293.2684020996094,297.1499938964844,293.1499938964844,0.0119514763355255,-3403.267333984375,302.8362121582031,0.4093038737773895,0.050000000745058,0.2414287477731704,291.1673583984375,291.1499938964844,261.6024169921875,260.7785949707031,279.40118408203125,293.35467529296875,291.16925048828125,1.0,0.3533779382705688,0.9689714312553406,0.9689714312553406,1.0,1.0,-1.4874314069747925,0.6538195013999939,0.8336119651794434,0.3037524819374084,0.0,0.0,0.7076674103736877,102.94513702392578,109.0,26.853439331054688,-17670.44921875,447.31634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.763427734375,309.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,21324.54296875,21240.0,0.0,0.0,0.4030046463012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473443627357484,0.9473546147346495,-1.027236066875048e-05,0.0,0.0004089984868187,0.0,0.0,119.09602355957033,0.0,0.0,0.0,0.5611571669578552,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0764103531837463,-1852.23291015625,304.1584777832031,0.6005472540855408,0.1269817352294922,0.1179572120308876,293.44659423828125,297.1499938964844,293.1499938964844,0.0804265588521957,-2025.7354736328125,304.1786804199219,0.6085275411605835,0.1304781138896942,0.1288064122200012,293.2195129394531,297.1499938964844,293.1499938964844,0.3313536643981933,-4623.23388671875,304.1598205566406,0.8842751383781433,0.4181064367294311,0.2943945527076721,293.24237060546875,297.1499938964844,293.1499938964844,0.3941967785358429,-7173.90283203125,304.16162109375,0.9289105534553528,0.4799130856990814,0.4567497074604034,293.2684020996094,297.1499938964844,293.1499938964844,0.0119514763355255,-3403.267333984375,302.8362121582031,0.4093038737773895,0.050000000745058,0.2414287477731704,291.1673583984375,291.1499938964844,261.6024169921875,260.7785949707031,279.40118408203125,293.35467529296875,291.16925048828125,1.0,0.3533779382705688,0.9689714312553406,0.9689714312553406,1.0,1.0,-1.4874314069747925,0.6538195013999939,0.8336119651794434,0.3037524819374084,0.0,0.0,0.7076674103736877,102.94513702392578,109.0,26.853439331054688,-17670.44921875,447.31634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.763427734375,309.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,21324.54296875,21240.0,0.0,0.0,0.4030046463012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473443627357484,0.9473546147346495,-1.027236066875048e-05,0.0,0.0004089984868187,0.0,0.0,119.09602355957033,0.0,0.0,0.0,0.5611571669578552,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0756139308214187,-1837.56689453125,304.15838623046875,0.5969398021697998,0.1259942054748535,0.1171218529343605,293.4459533691406,297.1499938964844,293.1499938964844,0.0775970593094825,-1970.9083251953125,304.1785888671875,0.6006938219070435,0.1268468648195266,0.1254253834486007,293.2195739746094,297.1499938964844,293.1499938964844,0.3302120864391327,-4610.4833984375,304.1600952148437,0.8809661865234375,0.4172127246856689,0.2938213348388672,293.2421569824219,297.1499938964844,293.1499938964844,0.3927311599254608,-7152.57275390625,304.16217041015625,0.9248561263084412,0.4787855446338653,0.4557529091835022,293.2691955566406,297.1499938964844,293.1499938964844,0.0119163086637854,-3398.0087890625,302.8147277832031,0.4079212248325348,0.050000000745058,0.2417294830083847,291.1783142089844,291.1499938964844,261.6407165527344,260.8110046386719,279.4129943847656,293.3546142578125,291.1799621582031,1.0,0.3541275858879089,0.9830086827278136,0.9830086827278136,1.0,1.0,-1.4808458089828491,0.6511558890342712,0.8296899795532227,0.3025092184543609,0.0,0.0,0.7046698331832886,104.43268585205078,109.0,27.983863830566406,-17589.359375,447.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76690673828125,309.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,21357.17578125,20160.0,0.0,0.0,0.4017402827739715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9413930773735046,0.941403329372406,-1.0211483640887307e-05,0.0,0.0004077152989339,0.0,0.0,117.4439697265625,0.0,0.0,0.0,0.5435934066772461,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0749793350696563,-1826.204833984375,304.15802001953125,0.5933620929718018,0.1250262260437011,0.1163036897778511,293.4452209472656,297.1499938964844,293.1499938964844,0.0749183371663093,-1919.689208984375,304.1782531738281,0.5926096439361572,0.1232418119907379,0.1220669820904731,293.2196044921875,297.1499938964844,293.1499938964844,0.3296797275543213,-4605.03271484375,304.1592102050781,0.8777316212654114,0.4163239598274231,0.2932490706443786,293.2419128417969,297.1499938964844,293.1499938964844,0.3919854164123535,-7142.4951171875,304.1612854003906,0.9208954572677612,0.4776681959629059,0.4547620117664337,293.2699584960937,297.1499938964844,293.1499938964844,0.0119011811912059,-3398.248046875,302.7911071777344,0.4065760374069214,0.050000000745058,0.2420298159122467,291.16961669921875,291.1499938964844,261.6791076660156,260.8434753417969,279.4308776855469,293.3544921875,291.1667175292969,1.0,0.3548804521560669,0.9860453009605408,0.9860453009605408,1.0,1.0,-1.474315881729126,0.6482037305831909,0.8261121511459351,0.3009663224220276,0.0,0.0,0.7039969563484192,105.919677734375,112.0,-5.764044761657715,-17413.57421875,447.5816955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,309.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,20500.60546875,20160.0,0.0,0.0,0.4002524018287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166846871376038,0.916694402694702,-9.738982043927535e-06,0.0,0.0004062053048983,0.0,0.0,108.9064483642578,0.0,0.0,0.0,0.5446867346763611,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0735070556402206,-1799.298828125,304.1578063964844,0.5863128304481506,0.123147927224636,0.114719770848751,293.4435729980469,297.1499938964844,293.1499938964844,0.0693057104945182,-1813.078125,304.17822265625,0.5757879018783569,0.1160966679453849,0.1154167056083679,293.2196350097656,297.1499938964844,293.1499938964844,0.3276403248310089,-4582.2763671875,304.1596069335937,0.8714901208877563,0.4145564138889313,0.2921158671379089,293.2413330078125,297.1499938964844,293.1499938964844,0.3893572092056274,-7104.326171875,304.1619873046875,0.9133278727531432,0.4754591882228851,0.4528110325336456,293.2714233398437,297.1499938964844,293.1499938964844,0.0118395797908306,-3389.7255859375,302.746826171875,0.4039801657199859,0.050000000745058,0.2426291704177856,291.181640625,291.1499938964844,261.75604248046875,260.9085998535156,279.4727478027344,293.3541259765625,291.1841125488281,1.0,0.3563967943191528,0.9859784841537476,0.9859784841537476,1.0,1.0,-1.4614477157592771,0.6421656608581543,0.8192821145057678,0.2977077960968017,0.0,0.0,0.6997032761573792,108.89178466796876,115.0,22.682052612304688,-17279.197265625,447.9311218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847900390625,309.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,20302.283203125,20160.0,0.0,0.0,0.3969987034797668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066851735115052,0.9066947102546692,-9.583412975189276e-06,0.0,0.0004029032133985,0.0,0.0,105.8393325805664,0.0,0.0,0.0,0.5397074222564697,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0735070556402206,-1799.298828125,304.1578063964844,0.5863128304481506,0.123147927224636,0.114719770848751,293.4435729980469,297.1499938964844,293.1499938964844,0.0693057104945182,-1813.078125,304.17822265625,0.5757879018783569,0.1160966679453849,0.1154167056083679,293.2196350097656,297.1499938964844,293.1499938964844,0.3276403248310089,-4582.2763671875,304.1596069335937,0.8714901208877563,0.4145564138889313,0.2921158671379089,293.2413330078125,297.1499938964844,293.1499938964844,0.3893572092056274,-7104.326171875,304.1619873046875,0.9133278727531432,0.4754591882228851,0.4528110325336456,293.2714233398437,297.1499938964844,293.1499938964844,0.0118395797908306,-3389.7255859375,302.746826171875,0.4039801657199859,0.050000000745058,0.2426291704177856,291.181640625,291.1499938964844,261.75604248046875,260.9085998535156,279.4727478027344,293.3541259765625,291.1841125488281,1.0,0.3563967943191528,0.9859784841537476,0.9859784841537476,1.0,1.0,-1.4614477157592771,0.6421656608581543,0.8192821145057678,0.2977077960968017,0.0,0.0,0.6997032761573792,108.89178466796876,115.0,22.682052612304688,-17279.197265625,447.9311218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847900390625,309.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,20302.283203125,20160.0,0.0,0.0,0.3969987034797668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066851735115052,0.9066947102546692,-9.583412975189276e-06,0.0,0.0004029032133985,0.0,0.0,105.8393325805664,0.0,0.0,0.0,0.5397074222564697,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0720265507698059,-1772.24609375,304.1576843261719,0.5794106125831604,0.1213434934616088,0.1132024079561233,293.4417419433594,297.1499938964844,293.1499938964844,0.0635950863361358,-1706.65576171875,304.1783142089844,0.5582976937294006,0.1090278849005699,0.1088390573859214,293.2196960449219,297.1499938964844,293.1499938964844,0.3253245651721954,-4556.302734375,304.1602478027344,0.8655060529708862,0.4127780795097351,0.2909760475158691,293.24078369140625,297.1499938964844,293.1499938964844,0.3864112198352813,-7061.396484375,304.1628723144531,0.9062946438789368,0.4732536077499389,0.4508654773235321,293.2728576660156,297.1499938964844,293.1499938964844,0.0117667494341731,-3378.376708984375,302.70361328125,0.4014736413955688,0.050000000745058,0.2432285547256469,291.20574951171875,291.1499938964844,261.833251953125,260.9739074707031,279.5145874023437,293.35369873046875,291.207275390625,1.0,0.3579241335391998,0.9859117269515992,0.9859117269515992,1.0,1.0,-1.4487454891204834,0.636210560798645,0.8125349283218384,0.2944995462894439,0.0,0.0,0.6905295252799988,111.86937713623048,118.0,27.555233001708984,-17097.427734375,448.3371276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105224609375,309.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,20365.78125,19080.0,0.0,0.0,0.393459677696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876243233680725,0.8876336812973022,-9.390087143401615e-06,0.0,0.0003993115678895,0.0,0.0,100.95601654052734,0.0,0.0,0.0,0.5165231227874756,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0720265507698059,-1772.24609375,304.1576843261719,0.5794106125831604,0.1213434934616088,0.1132024079561233,293.4417419433594,297.1499938964844,293.1499938964844,0.0635950863361358,-1706.65576171875,304.1783142089844,0.5582976937294006,0.1090278849005699,0.1088390573859214,293.2196960449219,297.1499938964844,293.1499938964844,0.3253245651721954,-4556.302734375,304.1602478027344,0.8655060529708862,0.4127780795097351,0.2909760475158691,293.24078369140625,297.1499938964844,293.1499938964844,0.3864112198352813,-7061.396484375,304.1628723144531,0.9062946438789368,0.4732536077499389,0.4508654773235321,293.2728576660156,297.1499938964844,293.1499938964844,0.0117667494341731,-3378.376708984375,302.70361328125,0.4014736413955688,0.050000000745058,0.2432285547256469,291.20574951171875,291.1499938964844,261.833251953125,260.9739074707031,279.5145874023437,293.35369873046875,291.207275390625,1.0,0.3579241335391998,0.9859117269515992,0.9859117269515992,1.0,1.0,-1.4487454891204834,0.636210560798645,0.8125349283218384,0.2944995462894439,0.0,0.0,0.6905295252799988,111.86937713623048,118.0,27.555233001708984,-17097.427734375,448.3371276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105224609375,309.3078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,20365.78125,19080.0,0.0,0.0,0.393459677696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876243233680725,0.8876336812973022,-9.390087143401615e-06,0.0,0.0003993115678895,0.0,0.0,100.95601654052734,0.0,0.0,0.0,0.5165231227874756,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708826258778572,-1751.9766845703125,304.15704345703125,0.5726920962333679,0.1196153610944747,0.1117526665329933,293.4397277832031,297.1499938964844,293.1499938964844,0.058091465383768,-1606.975830078125,304.1780700683594,0.5405793786048889,0.102043017745018,0.1023373380303382,293.2196655273437,297.1499938964844,293.1499938964844,0.3242032825946808,-4544.572265625,304.15875244140625,0.8597918748855591,0.4110198616981506,0.289844274520874,293.2401428222656,297.1499938964844,293.1499938964844,0.384884774684906,-7040.50927734375,304.16119384765625,0.8998992443084717,0.4710857272148132,0.448946088552475,293.274169921875,297.1499938964844,293.1499938964844,0.0117343757301568,-3377.968505859375,302.6553955078125,0.3990286886692047,0.050000000745058,0.2438268363475799,291.1875305175781,291.1499938964844,261.91064453125,261.0393981933594,279.5563049316406,293.3531799316406,291.1885070800781,1.0,0.3594619333744049,0.985850989818573,0.985850989818573,1.0,1.0,-1.4362553358078003,0.630359947681427,0.8058953285217285,0.2913536429405212,0.0,0.0,0.6867655515670776,114.84699249267578,121.0,-2.2808492183685303,-16839.9921875,448.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0149841308594,309.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19299.1796875,19080.0,0.0,0.0,0.3891687095165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520692586898804,0.8520780205726624,-8.773262379691005e-06,0.0,0.0003949567617382,0.0,0.0,90.23334503173828,0.0,0.0,0.0,0.5124373435974121,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708826258778572,-1751.9766845703125,304.15704345703125,0.5726920962333679,0.1196153610944747,0.1117526665329933,293.4397277832031,297.1499938964844,293.1499938964844,0.058091465383768,-1606.975830078125,304.1780700683594,0.5405793786048889,0.102043017745018,0.1023373380303382,293.2196655273437,297.1499938964844,293.1499938964844,0.3242032825946808,-4544.572265625,304.15875244140625,0.8597918748855591,0.4110198616981506,0.289844274520874,293.2401428222656,297.1499938964844,293.1499938964844,0.384884774684906,-7040.50927734375,304.16119384765625,0.8998992443084717,0.4710857272148132,0.448946088552475,293.274169921875,297.1499938964844,293.1499938964844,0.0117343757301568,-3377.968505859375,302.6553955078125,0.3990286886692047,0.050000000745058,0.2438268363475799,291.1875305175781,291.1499938964844,261.91064453125,261.0393981933594,279.5563049316406,293.3531799316406,291.1885070800781,1.0,0.3594619333744049,0.985850989818573,0.985850989818573,1.0,1.0,-1.4362553358078003,0.630359947681427,0.8058953285217285,0.2913536429405212,0.0,0.0,0.6867655515670776,114.84699249267578,121.0,-2.2808492183685303,-16839.9921875,448.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0149841308594,309.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19299.1796875,19080.0,0.0,0.0,0.3891687095165252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520692586898804,0.8520780205726624,-8.773262379691005e-06,0.0,0.0003949567617382,0.0,0.0,90.23334503173828,0.0,0.0,0.0,0.5124373435974121,4.0,0.0,1.0
382380,293.2375183105469,297.1499938964844,293.1499938964844,0.0695377513766288,-1727.6268310546875,304.15692138671875,0.5661835074424744,0.1179611161351203,0.1103699207305908,293.4375305175781,297.1499938964844,293.1499938964844,0.0523019134998321,-1503.941650390625,304.1783752441406,0.5232176184654236,0.095151349902153,0.0959207266569137,293.2196350097656,297.1499938964844,293.1499938964844,0.3220369517803192,-4520.2041015625,304.159423828125,0.8543345332145691,0.4092600345611572,0.2887182831764221,293.239501953125,297.1499938964844,293.1499938964844,0.3821428418159485,-7000.455078125,304.1620178222656,0.8938000798225403,0.468930721282959,0.4470498859882355,293.27545166015625,297.1499938964844,293.1499938964844,0.0116645200178027,-3367.302734375,302.6113586425781,0.3966164290904999,0.050000000745058,0.2444235682487487,291.2072448730469,291.1499938964844,261.9882202148437,261.10504150390625,279.597900390625,293.3525695800781,291.2085876464844,1.0,0.3610121309757232,0.9857902526855468,0.9857902526855468,1.0,1.0,-1.423980712890625,0.6246146559715271,0.7993660569190979,0.2882721126079559,0.0,0.0,0.677827775478363,117.82225799560548,124.0,17.708572387695312,-16677.013671875,449.3445434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1068725585937,309.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,19283.533203125,19080.0,0.0,0.0,0.3846012949943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342498540878296,0.8342584371566772,-8.587250704295002e-06,0.0,0.0003903214237652,0.0,0.0,86.02897644042969,0.0,0.0,0.0,0.5045955777168274,4.0,0.0,1.0
382440,293.2375183105469,297.1499938964844,293.1499938964844,0.0695377513766288,-1727.6268310546875,304.15692138671875,0.5661835074424744,0.1179611161351203,0.1103699207305908,293.4375305175781,297.1499938964844,293.1499938964844,0.0523019134998321,-1503.941650390625,304.1783752441406,0.5232176184654236,0.095151349902153,0.0959207266569137,293.2196350097656,297.1499938964844,293.1499938964844,0.3220369517803192,-4520.2041015625,304.159423828125,0.8543345332145691,0.4092600345611572,0.2887182831764221,293.239501953125,297.1499938964844,293.1499938964844,0.3821428418159485,-7000.455078125,304.1620178222656,0.8938000798225403,0.468930721282959,0.4470498859882355,293.27545166015625,297.1499938964844,293.1499938964844,0.0116645200178027,-3367.302734375,302.6113586425781,0.3966164290904999,0.050000000745058,0.2444235682487487,291.2072448730469,291.1499938964844,261.9882202148437,261.10504150390625,279.597900390625,293.3525695800781,291.2085876464844,1.0,0.3610121309757232,0.9857902526855468,0.9857902526855468,1.0,1.0,-1.423980712890625,0.6246146559715271,0.7993660569190979,0.2882721126079559,0.0,0.0,0.677827775478363,117.82225799560548,124.0,17.708572387695312,-16677.013671875,449.3445434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1068725585937,309.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,19283.533203125,19080.0,0.0,0.0,0.3846012949943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342498540878296,0.8342584371566772,-8.587250704295002e-06,0.0,0.0003903214237652,0.0,0.0,86.02897644042969,0.0,0.0,0.0,0.5045955777168274,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689056515693664,-1716.2677001953125,304.1568298339844,0.5630047917366028,0.1171477660536766,0.1096997037529945,293.43634033203125,297.1499938964844,293.1499938964844,0.0494172982871532,-1453.474853515625,304.1784362792969,0.5148563385009766,0.0917437896132469,0.0927473977208137,293.2196350097656,297.1499938964844,293.1499938964844,0.3210455179214477,-4509.13916015625,304.1595153808594,0.8516908288002014,0.4083785712718963,0.2881529033184051,293.2391967773437,297.1499938964844,293.1499938964844,0.3808834850788116,-6982.2041015625,304.162109375,0.8908242583274841,0.4678561389446258,0.4461026191711426,293.27606201171875,297.1499938964844,293.1499938964844,0.0116327246651053,-3362.819091796875,302.5888671875,0.395412415266037,0.050000000745058,0.2447216361761093,291.21392822265625,291.1499938964844,262.0270690917969,261.137939453125,279.617919921875,293.3509521484375,291.2148132324219,1.0,0.3617916107177734,0.9857598543167114,0.9857598543167114,1.0,1.0,-1.4179086685180664,0.6217740774154663,0.7961345911026001,0.2867515981197357,0.0,0.0,0.6728805899620056,119.31024932861328,124.0,16.84503746032715,-16581.525390625,449.6290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1494445800781,309.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,19298.650390625,18000.0,0.0,0.0,0.3822180032730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232771754264832,0.823285698890686,-8.480225915263873e-06,0.0,0.0003879026917275,0.0,0.0,83.5548324584961,0.0,0.0,0.0,0.4849714934825897,4.0,0.0,1.0
382560,293.2347412109375,297.1499938964844,293.1499938964844,0.0684249326586723,-1707.99072265625,304.15643310546875,0.5598198771476746,0.1163081154227256,0.1090164259076118,293.4350891113281,297.1499938964844,293.1499938964844,0.0466674193739891,-1406.1346435546875,304.17828369140625,0.5067710280418396,0.0883637592196464,0.0895987823605537,293.2196044921875,297.1499938964844,293.1499938964844,0.3207431733608246,-4506.3759765625,304.1582946777344,0.8491010665893555,0.4075023829936981,0.2875887155532837,293.2388610839844,297.1499938964844,293.1499938964844,0.3804380893707275,-6976.72509765625,304.1606750488281,0.887897253036499,0.466791033744812,0.4451602697372436,293.2766418457031,297.1499938964844,293.1499938964844,0.0116224400699138,-3364.572998046875,302.56353759765625,0.3942036628723144,0.050000000745058,0.2450198978185653,291.19793701171875,291.1499938964844,262.0659484863281,261.1708374023437,279.6374206542969,293.3483581542969,291.1930847167969,1.0,0.3625733256340027,0.9857310652732848,0.9857310652732848,1.0,1.0,-1.4118582010269165,0.6189445853233337,0.792913556098938,0.2852392792701721,0.0,0.0,0.671006441116333,120.8001708984375,112.0,-24.628013610839844,-16385.60546875,449.9170227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2061462402344,309.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18418.62890625,18000.0,0.0,0.0,0.3795979022979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795232892036438,0.7952409386634827,-8.005579729797319e-06,0.0,0.0003852436202578,0.0,0.0,75.97589874267578,0.0,0.0,0.0,0.4845426380634308,4.0,0.0,1.0
382620,293.23223876953125,297.1499938964844,293.1499938964844,0.0670522972941398,-1683.5867919921875,304.1566162109375,0.558320939540863,0.1146669536828994,0.1074612587690353,293.43218994140625,297.1499938964844,293.1499938964844,0.0408231504261493,-1305.8701171875,304.1786193847656,0.4948367774486542,0.0817278027534484,0.0832107737660408,293.2193298339844,297.1499938964844,293.1499938964844,0.3189897537231445,-4486.8330078125,304.1585693359375,0.850074827671051,0.4057968854904175,0.2863457798957824,293.2380065917969,297.1499938964844,293.1499938964844,0.3782352805137634,-6944.80712890625,304.1609191894531,0.888909101486206,0.4647163450717926,0.4431310296058655,293.2776184082031,297.1499938964844,293.1499938964844,0.0115077309310436,-3346.807861328125,302.51690673828125,0.3954780101776123,0.050000000745058,0.2447062134742736,291.1952819824219,291.1499938964844,262.143798828125,261.2367553710937,279.6775207519531,293.34326171875,291.197265625,1.0,0.3590089380741119,0.9856735467910768,0.9856735467910768,1.0,1.0,-1.3980194330215454,0.6124769449234009,0.7855424284934998,0.2817907333374023,0.0,0.0,0.6660777926445007,118.89405822753906,100.0,7.155845642089844,-16242.6455078125,437.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058776855469,309.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18164.31640625,18000.0,0.0,0.0,0.3741634488105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824706435203552,0.7824784517288208,-7.825797183613759e-06,0.0,0.0003797283570747,0.0,0.0,72.90911102294922,0.0,0.0,0.0,0.478346437215805,4.0,0.0,1.0
382680,293.23223876953125,297.1499938964844,293.1499938964844,0.0670522972941398,-1683.5867919921875,304.1566162109375,0.558320939540863,0.1146669536828994,0.1074612587690353,293.43218994140625,297.1499938964844,293.1499938964844,0.0408231504261493,-1305.8701171875,304.1786193847656,0.4948367774486542,0.0817278027534484,0.0832107737660408,293.2193298339844,297.1499938964844,293.1499938964844,0.3189897537231445,-4486.8330078125,304.1585693359375,0.850074827671051,0.4057968854904175,0.2863457798957824,293.2380065917969,297.1499938964844,293.1499938964844,0.3782352805137634,-6944.80712890625,304.1609191894531,0.888909101486206,0.4647163450717926,0.4431310296058655,293.2776184082031,297.1499938964844,293.1499938964844,0.0115077309310436,-3346.807861328125,302.51690673828125,0.3954780101776123,0.050000000745058,0.2447062134742736,291.1952819824219,291.1499938964844,262.143798828125,261.2367553710937,279.6775207519531,293.34326171875,291.197265625,1.0,0.3590089380741119,0.9856735467910768,0.9856735467910768,1.0,1.0,-1.3980194330215454,0.6124769449234009,0.7855424284934998,0.2817907333374023,0.0,0.0,0.6660777926445007,118.89405822753906,100.0,7.155845642089844,-16242.6455078125,437.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3058776855469,309.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18164.31640625,18000.0,0.0,0.0,0.3741634488105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7824706435203552,0.7824784517288208,-7.825797183613759e-06,0.0,0.0003797283570747,0.0,0.0,72.90911102294922,0.0,0.0,0.0,0.478346437215805,4.0,0.0,1.0
382740,293.22930908203125,297.1499938964844,293.1499938964844,0.0655544698238372,-1656.8953857421875,304.1568908691406,0.5607150197029114,0.1131757870316505,0.105892039835453,293.4285888671875,297.1499938964844,293.1499938964844,0.0349622182548046,-1204.9207763671875,304.1788330078125,0.4853343665599823,0.0753046423196792,0.0768762230873107,293.2187805175781,297.1499938964844,293.1499938964844,0.3166978359222412,-4460.9501953125,304.1595153808594,0.8557400107383728,0.4041499197483063,0.2850413918495178,293.2369384765625,297.1499938964844,293.1499938964844,0.3754114508628845,-6903.3662109375,304.1619567871094,0.8951160311698914,0.4627012908458709,0.4410209655761719,293.2781677246094,297.1499938964844,293.1499938964844,0.0113327670842409,-3315.940185546875,302.47369384765625,0.3993820250034332,0.050000000745058,0.2437419891357422,291.2124938964844,291.1499938964844,262.22174072265625,261.30279541015625,279.7181396484375,293.3379821777344,291.21343994140625,1.0,0.3523109257221222,0.9856159687042236,0.9856159687042236,1.0,1.0,-1.3832753896713257,0.6055965423583984,0.7776788473129272,0.2781192064285278,0.0,0.0,0.6564580202102661,113.5028839111328,88.0,16.00840950012207,-16036.0078125,417.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3802490234375,309.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18201.0859375,18000.0,0.0,0.0,0.3686427772045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628251910209656,0.7628328204154968,-7.649763574590907e-06,0.0,0.0003741255495697,0.0,0.0,69.02010345458984,0.0,0.0,0.0,0.4701804220676422,4.0,0.0,1.0
