time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.22930908203125,297.1499938964844,293.1499938964844,0.0655544698238372,-1656.8953857421875,304.1568908691406,0.5607150197029114,0.1131757870316505,0.105892039835453,293.4285888671875,297.1499938964844,293.1499938964844,0.0349622182548046,-1204.9207763671875,304.1788330078125,0.4853343665599823,0.0753046423196792,0.0768762230873107,293.2187805175781,297.1499938964844,293.1499938964844,0.3166978359222412,-4460.9501953125,304.1595153808594,0.8557400107383728,0.4041499197483063,0.2850413918495178,293.2369384765625,297.1499938964844,293.1499938964844,0.3754114508628845,-6903.3662109375,304.1619567871094,0.8951160311698914,0.4627012908458709,0.4410209655761719,293.2781677246094,297.1499938964844,293.1499938964844,0.0113327670842409,-3315.940185546875,302.47369384765625,0.3993820250034332,0.050000000745058,0.2437419891357422,291.2124938964844,291.1499938964844,262.22174072265625,261.30279541015625,279.7181396484375,293.3379821777344,291.21343994140625,1.0,0.3523109257221222,0.9856159687042236,0.9856159687042236,1.0,1.0,-1.3832753896713257,0.6055965423583984,0.7776788473129272,0.2781192064285278,0.0,0.0,0.6564580202102661,113.5028839111328,88.0,16.00840950012207,-16036.0078125,417.3525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3802490234375,309.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18201.0859375,18000.0,0.0,0.0,0.3686427772045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628251910209656,0.7628328204154968,-7.649763574590907e-06,0.0,0.0003741255495697,0.0,0.0,69.02010345458984,0.0,0.0,0.0,0.4701804220676422,4.0,0.0,1.0
382860,293.2259521484375,297.1499938964844,293.1499938964844,0.0641636028885841,-1632.37109375,304.15692138671875,0.5661364197731018,0.1118483915925026,0.1043901219964027,293.4242858886719,297.1499938964844,293.1499938964844,0.0294009651988744,-1106.5185546875,304.178466796875,0.4766675531864166,0.0691195726394653,0.0706768482923507,293.21795654296875,297.1499938964844,293.1499938964844,0.3146143853664398,-4437.62646484375,304.1597900390625,0.8651012778282166,0.402572751045227,0.2837226390838623,293.23565673828125,297.1499938964844,293.1499938964844,0.3728382289409637,-6865.93115234375,304.1622619628906,0.9053037762641908,0.4607609212398529,0.4388948976993561,293.2782287597656,297.1499938964844,293.1499938964844,0.0111433733254671,-3282.388427734375,302.4305114746094,0.4050601720809936,0.050000000745058,0.2423807680606842,291.2208557128906,291.1499938964844,262.2997131347656,261.368896484375,279.7588195800781,293.3324890136719,291.22125244140625,1.0,0.3434631526470184,0.9855644702911376,0.9855644702911376,1.0,1.0,-1.3682613372802734,0.5985972881317139,0.7696641087532043,0.2743955552577972,0.0,0.0,0.6463821530342102,105.99130249023438,76.0,11.378681182861328,-15807.353515625,392.1220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44580078125,309.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18215.55859375,18000.0,0.0,0.0,0.362931877374649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411091327667236,0.7411165833473206,-7.454711521859281e-06,0.0,0.0003683296963572,0.0,0.0,64.86564636230469,0.0,0.0,0.0,0.4612430036067962,4.0,0.0,1.0
382920,293.2259521484375,297.1499938964844,293.1499938964844,0.0641636028885841,-1632.37109375,304.15692138671875,0.5661364197731018,0.1118483915925026,0.1043901219964027,293.4242858886719,297.1499938964844,293.1499938964844,0.0294009651988744,-1106.5185546875,304.178466796875,0.4766675531864166,0.0691195726394653,0.0706768482923507,293.21795654296875,297.1499938964844,293.1499938964844,0.3146143853664398,-4437.62646484375,304.1597900390625,0.8651012778282166,0.402572751045227,0.2837226390838623,293.23565673828125,297.1499938964844,293.1499938964844,0.3728382289409637,-6865.93115234375,304.1622619628906,0.9053037762641908,0.4607609212398529,0.4388948976993561,293.2782287597656,297.1499938964844,293.1499938964844,0.0111433733254671,-3282.388427734375,302.4305114746094,0.4050601720809936,0.050000000745058,0.2423807680606842,291.2208557128906,291.1499938964844,262.2997131347656,261.368896484375,279.7588195800781,293.3324890136719,291.22125244140625,1.0,0.3434631526470184,0.9855644702911376,0.9855644702911376,1.0,1.0,-1.3682613372802734,0.5985972881317139,0.7696641087532043,0.2743955552577972,0.0,0.0,0.6463821530342102,105.99130249023438,76.0,11.378681182861328,-15807.353515625,392.1220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44580078125,309.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18215.55859375,18000.0,0.0,0.0,0.362931877374649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411091327667236,0.7411165833473206,-7.454711521859281e-06,0.0,0.0003683296963572,0.0,0.0,64.86564636230469,0.0,0.0,0.0,0.4612430036067962,4.0,0.0,1.0
382980,293.22222900390625,297.1499938964844,293.1499938964844,0.0628850534558296,-1610.03515625,304.15673828125,0.574243426322937,0.1106759458780288,0.1029798462986946,293.4190979003906,297.1499938964844,293.1499938964844,0.0245053712278604,-1012.7841186523438,304.1770935058594,0.4679549038410187,0.0632178857922554,0.064677782356739,293.2169494628906,297.1499938964844,293.1499938964844,0.3127025067806244,-4416.35400390625,304.1596984863281,0.8779593706130981,0.4010578989982605,0.282410204410553,293.2341613769531,297.1499938964844,293.1499938964844,0.3704726696014404,-6831.7216796875,304.162109375,0.9202148914337158,0.458890289068222,0.4367837905883789,293.2778625488281,297.1499938964844,293.1499938964844,0.0109483320266008,-3247.5263671875,302.3876953125,0.4125038385391235,0.050000000745058,0.2407712787389755,291.2231750488281,291.1499938964844,262.3777160644531,261.4350891113281,279.7994079589844,293.3267517089844,291.2231140136719,1.0,0.3330996036529541,0.985512912273407,0.985512912273407,1.0,1.0,-1.353325128555298,0.591637909412384,0.7616872787475586,0.2707168161869049,0.0,0.0,0.6364114880561829,97.15911102294922,64.0,4.131956100463867,-15571.5234375,364.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5050048828125,309.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18213.55078125,18000.0,0.0,0.0,0.3570356965065002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191301584243774,0.71913743019104,-7.259363883349579e-06,0.0,0.0003623458615038,0.0,0.0,60.83011245727539,0.0,0.0,0.0,0.4522791504859924,4.0,0.0,1.0
383040,293.22222900390625,297.1499938964844,293.1499938964844,0.0628850534558296,-1610.03515625,304.15673828125,0.574243426322937,0.1106759458780288,0.1029798462986946,293.4190979003906,297.1499938964844,293.1499938964844,0.0245053712278604,-1012.7841186523438,304.1770935058594,0.4679549038410187,0.0632178857922554,0.064677782356739,293.2169494628906,297.1499938964844,293.1499938964844,0.3127025067806244,-4416.35400390625,304.1596984863281,0.8779593706130981,0.4010578989982605,0.282410204410553,293.2341613769531,297.1499938964844,293.1499938964844,0.3704726696014404,-6831.7216796875,304.162109375,0.9202148914337158,0.458890289068222,0.4367837905883789,293.2778625488281,297.1499938964844,293.1499938964844,0.0109483320266008,-3247.5263671875,302.3876953125,0.4125038385391235,0.050000000745058,0.2407712787389755,291.2231750488281,291.1499938964844,262.3777160644531,261.4350891113281,279.7994079589844,293.3267517089844,291.2231140136719,1.0,0.3330996036529541,0.985512912273407,0.985512912273407,1.0,1.0,-1.353325128555298,0.591637909412384,0.7616872787475586,0.2707168161869049,0.0,0.0,0.6364114880561829,97.15911102294922,64.0,4.131956100463867,-15571.5234375,364.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5050048828125,309.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18213.55078125,18000.0,0.0,0.0,0.3570356965065002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191301584243774,0.71913743019104,-7.259363883349579e-06,0.0,0.0003623458615038,0.0,0.0,60.83011245727539,0.0,0.0,0.0,0.4522791504859924,4.0,0.0,1.0
383100,293.22027587890625,297.1499938964844,293.1499938964844,0.0622881464660167,-1599.673095703125,304.1565856933594,0.5792694091796875,0.1101449280977249,0.1023128852248191,293.41619873046875,297.1499938964844,293.1499938964844,0.0223011299967765,-967.3212280273438,304.1761779785156,0.4634909033775329,0.0603805594146251,0.0617760904133319,293.21636962890625,297.1499938964844,293.1499938964844,0.3118011355400085,-4406.357421875,304.1595764160156,0.8857402801513672,0.4003205597400665,0.2817590534687042,293.2333984375,297.1499938964844,293.1499938964844,0.3693564236164093,-6815.6279296875,304.16192626953125,0.929495930671692,0.4579781591892242,0.4357379376888275,293.2775573730469,297.1499938964844,293.1499938964844,0.0108504388481378,-3229.885498046875,302.366455078125,0.4170731008052826,0.050000000745058,0.2399048507213592,291.2225952148437,291.1499938964844,262.4167175292969,261.4682006835937,279.81964111328125,293.32379150390625,291.22235107421875,1.0,0.327473372220993,0.985487163066864,0.985487163066864,1.0,1.0,-1.3459640741348269,0.5882078409194946,0.757756233215332,0.2689180374145508,0.0,0.0,0.6316277980804443,92.41690063476562,64.0,0.9402942061424256,-15454.283203125,350.0148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5316467285156,309.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.57421875,18000.0,0.0,0.0,0.3540317714214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084987163543701,0.7085058689117432,-7.165845545387128e-06,0.0,0.0003592972352635,0.0,0.0,58.93956756591797,0.0,0.0,0.0,0.4479734599590301,4.0,0.0,1.0
383160,293.2182922363281,297.1499938964844,293.1499938964844,0.06171715259552,-1589.7969970703125,304.15643310546875,0.5849395990371704,0.1096459403634071,0.1016713827848434,293.4132080078125,297.1499938964844,293.1499938964844,0.0202730167657136,-922.7472534179688,304.17510986328125,0.4591284692287445,0.057596880942583,0.0589281134307384,293.2157897949219,297.1499938964844,293.1499938964844,0.3109261393547058,-4396.6630859375,304.159423828125,0.8944678902626038,0.3995939195156097,0.2811117470264435,293.2325744628906,297.1499938964844,293.1499938964844,0.3682729303836822,-6800.0185546875,304.1617431640625,0.9398047924041748,0.4570788443088531,0.4346992075443268,293.27716064453125,297.1499938964844,293.1499938964844,0.0107527775689959,-3212.164794921875,302.34539794921875,0.4223757982254028,0.050000000745058,0.239009827375412,291.22125244140625,291.1499938964844,262.4557189941406,261.5013122558594,279.8398742675781,293.32086181640625,291.22088623046875,1.0,0.3215949535369873,0.9854646325111388,0.9854646325111388,1.0,1.0,-1.338676929473877,0.5848113894462585,0.7538655400276184,0.2671487629413605,0.0,0.0,0.6270124912261963,87.52423858642578,52.0,-1.6271331310272217,-15338.2470703125,335.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55572509765625,309.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18199.7265625,18000.0,0.0,0.0,0.3510025441646576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982414722442627,0.698248565196991,-7.076448582665762e-06,0.0,0.0003562229394447,0.0,0.0,57.15446090698242,0.0,0.0,0.0,0.443839818239212,4.0,0.0,1.0
383220,293.2144775390625,297.1499938964844,293.1499938964844,0.0606182515621185,-1570.8697509765625,304.1561279296875,0.5981558561325073,0.1086919829249382,0.1004328578710556,293.4075012207031,297.1499938964844,293.1499938964844,0.0166795905679464,-834.837158203125,304.1727294921875,0.4513872563838959,0.0520852506160736,0.0533078871667385,293.2146911621094,297.1499938964844,293.1499938964844,0.309216171503067,-4377.70947265625,304.1591491699219,0.9157373309135436,0.3981520533561706,0.2798213362693786,293.2310485839844,297.1499938964844,293.1499938964844,0.3661597967147827,-6769.55712890625,304.1613464355469,0.9626306891441344,0.4552982151508331,0.4326335787773132,293.2761535644531,297.1499938964844,293.1499938964844,0.0105590736493468,-3176.57666015625,302.3038330078125,0.4358457326889038,0.050000000745058,0.2371631860733032,291.2173767089844,291.1499938964844,262.53369140625,261.56756591796875,279.8808288574219,293.3155212402344,291.2169189453125,1.0,0.3091676533222198,0.9854195713996888,0.9854195713996888,1.0,1.0,-1.3241983652114868,0.5780590772628784,0.7461393475532532,0.2636718153953552,0.0,0.0,0.6182823181152344,77.44113159179688,40.0,-4.639305591583252,-15109.4326171875,306.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5945739746094,309.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.021484375,18000.0,0.0,0.0,0.344908595085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789702773094177,0.6789771914482117,-6.911277978360886e-06,0.0,0.0003500383754726,0.0,0.0,53.90584564208984,0.0,0.0,0.0,0.4361347556114197,4.0,0.0,1.0
383280,293.2144775390625,297.1499938964844,293.1499938964844,0.0606182515621185,-1570.8697509765625,304.1561279296875,0.5981558561325073,0.1086919829249382,0.1004328578710556,293.4075012207031,297.1499938964844,293.1499938964844,0.0166795905679464,-834.837158203125,304.1727294921875,0.4513872563838959,0.0520852506160736,0.0533078871667385,293.2146911621094,297.1499938964844,293.1499938964844,0.309216171503067,-4377.70947265625,304.1591491699219,0.9157373309135436,0.3981520533561706,0.2798213362693786,293.2310485839844,297.1499938964844,293.1499938964844,0.3661597967147827,-6769.55712890625,304.1613464355469,0.9626306891441344,0.4552982151508331,0.4326335787773132,293.2761535644531,297.1499938964844,293.1499938964844,0.0105590736493468,-3176.57666015625,302.3038330078125,0.4358457326889038,0.050000000745058,0.2371631860733032,291.2173767089844,291.1499938964844,262.53369140625,261.56756591796875,279.8808288574219,293.3155212402344,291.2169189453125,1.0,0.3091676533222198,0.9854195713996888,0.9854195713996888,1.0,1.0,-1.3241983652114868,0.5780590772628784,0.7461393475532532,0.2636718153953552,0.0,0.0,0.6182823181152344,77.44113159179688,40.0,-4.639305591583252,-15109.4326171875,306.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5945739746094,309.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.021484375,18000.0,0.0,0.0,0.344908595085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789702773094177,0.6789771914482117,-6.911277978360886e-06,0.0,0.0003500383754726,0.0,0.0,53.90584564208984,0.0,0.0,0.0,0.4361347556114197,4.0,0.0,1.0
383340,293.2107849121094,297.1499938964844,293.1499938964844,0.0595580786466598,-1552.7088623046875,304.1558532714844,0.6142893433570862,0.1078065559267997,0.0992329493165016,293.4028015136719,297.1499938964844,293.1499938964844,0.0144724156707525,-774.285400390625,304.1213073730469,0.4550940096378326,0.050000000745058,0.0496218279004097,293.2136535644531,297.1499938964844,293.1499938964844,0.3075429201126098,-4359.14990234375,304.15887451171875,0.944957196712494,0.3967214822769165,0.2785258889198303,293.2296142578125,297.1499938964844,293.1499938964844,0.3640999495983124,-6739.8330078125,304.1609802246094,0.9871912002563475,0.4535360336303711,0.4305683076381683,293.27496337890625,297.1499938964844,293.1499938964844,0.0103664379566907,-3140.6005859375,302.26287841796875,0.4549290835857391,0.050000000745058,0.2352354079484939,291.2122802734375,291.1499938964844,262.611572265625,261.63385009765625,279.921142578125,293.3111877441406,291.2113037109375,1.0,0.2959845960140228,0.9853744506835938,0.9853744506835938,1.0,1.0,-1.3119823932647705,0.5723587274551392,0.7396237254142761,0.2607736885547638,0.0,0.0,0.6102732419967651,66.9629898071289,28.0,-8.789383888244629,-14897.814453125,277.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61846923828125,309.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.23046875,18000.0,0.0,0.0,0.3388369679450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613080501556396,0.6613147854804993,-6.763505098206224e-06,0.0,0.0003438764542806,0.0,0.0,51.04906845092773,0.0,0.0,0.0,0.4291561543941498,4.0,0.0,1.0
383400,293.2107849121094,297.1499938964844,293.1499938964844,0.0595580786466598,-1552.7088623046875,304.1558532714844,0.6142893433570862,0.1078065559267997,0.0992329493165016,293.4028015136719,297.1499938964844,293.1499938964844,0.0144724156707525,-774.285400390625,304.1213073730469,0.4550940096378326,0.050000000745058,0.0496218279004097,293.2136535644531,297.1499938964844,293.1499938964844,0.3075429201126098,-4359.14990234375,304.15887451171875,0.944957196712494,0.3967214822769165,0.2785258889198303,293.2296142578125,297.1499938964844,293.1499938964844,0.3640999495983124,-6739.8330078125,304.1609802246094,0.9871912002563475,0.4535360336303711,0.4305683076381683,293.27496337890625,297.1499938964844,293.1499938964844,0.0103664379566907,-3140.6005859375,302.26287841796875,0.4549290835857391,0.050000000745058,0.2352354079484939,291.2122802734375,291.1499938964844,262.611572265625,261.63385009765625,279.921142578125,293.3111877441406,291.2113037109375,1.0,0.2959845960140228,0.9853744506835938,0.9853744506835938,1.0,1.0,-1.3119823932647705,0.5723587274551392,0.7396237254142761,0.2607736885547638,0.0,0.0,0.6102732419967651,66.9629898071289,28.0,-8.789383888244629,-14897.814453125,277.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61846923828125,309.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.23046875,18000.0,0.0,0.0,0.3388369679450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613080501556396,0.6613147854804993,-6.763505098206224e-06,0.0,0.0003438764542806,0.0,0.0,51.04906845092773,0.0,0.0,0.0,0.4291561543941498,4.0,0.0,1.0
383460,293.207275390625,297.1499938964844,293.1499938964844,0.0585939735174179,-1536.2572021484375,304.155517578125,0.6302254796028137,0.1069807112216949,0.0981523990631103,293.4042663574219,297.1499938964844,293.1499938964844,0.0139730107039213,-761.770263671875,304.0248413085937,0.475378930568695,0.050000000745058,0.0492300018668174,293.21246337890625,297.1499938964844,293.1499938964844,0.3059273958206177,-4341.171875,304.1586608886719,0.9738839864730836,0.3953493237495422,0.2772922813892364,293.2210998535156,297.1499938964844,293.1499938964844,0.3478236794471741,-6489.5576171875,304.18670654296875,0.9990000128746032,0.453184962272644,0.4135541021823883,293.27349853515625,297.1499938964844,293.1499938964844,0.0101943872869014,-3107.988525390625,302.2228698730469,0.4753789007663727,0.050000000745058,0.2335259020328521,291.2063903808594,291.1499938964844,262.6893615722656,261.7001342773437,279.9711608886719,293.3072509765625,291.2095642089844,1.0,0.281767725944519,0.9853323101997375,0.9853323101997375,1.0,1.0,-1.2863715887069702,0.5603666305541992,0.7260048985481262,0.2549037039279938,0.0,0.0,0.6035102605819702,57.45636749267578,31.0,10.343287467956545,-14617.4638671875,246.51382446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6241149902344,309.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.169921875,18000.0,0.0,0.0,0.3328963816165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471171379089355,0.6471237540245056,-6.643501819780795e-06,0.0,0.00033784750849,0.0,0.0,48.81320571899414,0.0,0.0,0.0,0.4235392808914184,4.0,0.0,1.0
383520,293.207275390625,297.1499938964844,293.1499938964844,0.0585939735174179,-1536.2572021484375,304.155517578125,0.6302254796028137,0.1069807112216949,0.0981523990631103,293.4042663574219,297.1499938964844,293.1499938964844,0.0139730107039213,-761.770263671875,304.0248413085937,0.475378930568695,0.050000000745058,0.0492300018668174,293.21246337890625,297.1499938964844,293.1499938964844,0.3059273958206177,-4341.171875,304.1586608886719,0.9738839864730836,0.3953493237495422,0.2772922813892364,293.2210998535156,297.1499938964844,293.1499938964844,0.3478236794471741,-6489.5576171875,304.18670654296875,0.9990000128746032,0.453184962272644,0.4135541021823883,293.27349853515625,297.1499938964844,293.1499938964844,0.0101943872869014,-3107.988525390625,302.2228698730469,0.4753789007663727,0.050000000745058,0.2335259020328521,291.2063903808594,291.1499938964844,262.6893615722656,261.7001342773437,279.9711608886719,293.3072509765625,291.2095642089844,1.0,0.281767725944519,0.9853323101997375,0.9853323101997375,1.0,1.0,-1.2863715887069702,0.5603666305541992,0.7260048985481262,0.2549037039279938,0.0,0.0,0.6035102605819702,57.45636749267578,31.0,10.343287467956545,-14617.4638671875,246.51382446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6241149902344,309.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.169921875,18000.0,0.0,0.0,0.3328963816165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471171379089355,0.6471237540245056,-6.643501819780795e-06,0.0,0.00033784750849,0.0,0.0,48.81320571899414,0.0,0.0,0.0,0.4235392808914184,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0571996867656707,-1511.8817138671875,304.156005859375,0.6394455432891846,0.1057149767875671,0.0969149619340896,293.4111633300781,297.1499938964844,293.1499938964844,0.0135270711034536,-749.5066528320312,303.9152526855469,0.4856581389904022,0.050000000745058,0.0490302443504333,293.2117919921875,297.1499938964844,293.1499938964844,0.3032014667987823,-4309.701171875,304.1602478027344,0.9895363450050354,0.3939089477062225,0.2761708498001098,293.1796875,297.1499938964844,293.1499938964844,0.3230343759059906,-6111.34130859375,304.2148742675781,0.9990000128746032,0.4597428739070892,0.3899639546871185,293.27178955078125,297.1499938964844,293.1499938964844,0.0100395800545811,-3074.40380859375,302.19158935546875,0.4856581389904022,0.050000000745058,0.2325783669948578,291.2500915527344,291.1499938964844,262.7669982910156,261.7663879394531,280.022705078125,293.2941589355469,291.2517395019531,1.0,0.27167409658432,0.9852901697158812,0.9852901697158812,1.0,1.0,-1.2537416219711304,0.5451325178146362,0.7086091041564941,0.2474505603313446,0.0,0.0,0.5869463086128235,51.92202758789063,49.0,35.03898239135742,-14213.7177734375,222.5756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6683654785156,309.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18266.9453125,18000.0,0.0,0.0,0.3264863789081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200979351997375,0.6201043725013733,-6.466064405685756e-06,0.0,0.0003313421912025,0.0,0.0,45.00645446777344,0.0,0.0,0.0,0.4134298264980316,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0571996867656707,-1511.8817138671875,304.156005859375,0.6394455432891846,0.1057149767875671,0.0969149619340896,293.4111633300781,297.1499938964844,293.1499938964844,0.0135270711034536,-749.5066528320312,303.9152526855469,0.4856581389904022,0.050000000745058,0.0490302443504333,293.2117919921875,297.1499938964844,293.1499938964844,0.3032014667987823,-4309.701171875,304.1602478027344,0.9895363450050354,0.3939089477062225,0.2761708498001098,293.1796875,297.1499938964844,293.1499938964844,0.3230343759059906,-6111.34130859375,304.2148742675781,0.9990000128746032,0.4597428739070892,0.3899639546871185,293.27178955078125,297.1499938964844,293.1499938964844,0.0100395800545811,-3074.40380859375,302.19158935546875,0.4856581389904022,0.050000000745058,0.2325783669948578,291.2500915527344,291.1499938964844,262.7669982910156,261.7663879394531,280.022705078125,293.2941589355469,291.2517395019531,1.0,0.27167409658432,0.9852901697158812,0.9852901697158812,1.0,1.0,-1.2537416219711304,0.5451325178146362,0.7086091041564941,0.2474505603313446,0.0,0.0,0.5869463086128235,51.92202758789063,49.0,35.03898239135742,-14213.7177734375,222.5756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6683654785156,309.19342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18266.9453125,18000.0,0.0,0.0,0.3264863789081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200979351997375,0.6201043725013733,-6.466064405685756e-06,0.0,0.0003313421912025,0.0,0.0,45.00645446777344,0.0,0.0,0.0,0.4134298264980316,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.056676048785448,-1502.9945068359375,304.1558532714844,0.6403924226760864,0.1051692888140678,0.0963515192270279,293.41607666015625,297.1499938964844,293.1499938964844,0.0133590884506702,-745.3846435546875,303.8558959960937,0.4873889684677124,0.050000000745058,0.0489971004426479,293.2115783691406,297.1499938964844,293.1499938964844,0.3024060726165771,-4300.90478515625,304.1598205566406,0.9917629361152648,0.3931628167629242,0.2756304144859314,293.1581726074219,297.1499938964844,293.1499938964844,0.3184983730316162,-6045.42333984375,304.21112060546875,0.9990000128746032,0.4635981023311615,0.3859072625637054,293.2708435058594,297.1499938964844,293.1499938964844,0.0099979424849152,-3066.81396484375,302.1733703613281,0.4873889684677124,0.050000000745058,0.2324211448431015,291.2521667480469,291.1499938964844,262.8057556152344,261.79949951171875,280.0423889160156,293.2890319824219,291.2506103515625,1.0,0.2702381610870361,0.9852691292762756,0.9852691292762756,1.0,1.0,-1.2473092079162598,0.5421328544616699,0.7051764130592346,0.2459907978773117,0.0,0.0,0.5798391103744507,50.99003982543945,49.0,11.482705116271973,-14061.62109375,218.3184356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7065734863281,309.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18272.572265625,18000.0,0.0,0.0,0.3230295777320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604432225227356,0.6044386029243469,-6.350847343128407e-06,0.0,0.0003278339572716,0.0,0.0,42.81697463989258,0.0,0.0,0.0,0.4076352715492248,4.0,0.0,1.0
383760,293.2044372558594,297.1499938964844,293.1499938964844,0.0563522242009639,-1497.757568359375,304.1553649902344,0.6388497352600098,0.1046743392944336,0.0958937257528305,293.4216613769531,297.1499938964844,293.1499938964844,0.0132296457886695,-742.7770385742188,303.7935791015625,0.4869292676448822,0.050000000745058,0.049005888402462,293.2114562988281,297.1499938964844,293.1499938964844,0.3021080791950226,-4298.11376953125,304.1585693359375,0.9905522465705872,0.3924125432968139,0.2751176655292511,293.14312744140625,297.1499938964844,293.1499938964844,0.3193752765655517,-6064.09326171875,304.19830322265625,0.9990000128746032,0.466456800699234,0.386983722448349,293.2699279785156,297.1499938964844,293.1499938964844,0.0099816164001822,-3066.04296875,302.1525573730469,0.4869292676448822,0.050000000745058,0.2324628382921219,291.2366638183594,291.1499938964844,262.844482421875,261.8326110839844,280.0586242675781,293.2871398925781,291.2321472167969,1.0,0.2707923352718353,0.9852590560913086,0.9852590560913086,1.0,1.0,-1.2474920749664309,0.542210578918457,0.7052814364433289,0.2460527271032333,0.0,0.0,0.5755305290222168,51.21539688110352,67.0,-21.95755958557129,-13972.265625,218.8619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.740234375,309.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18224.236328125,18000.0,0.0,0.0,0.3195441365242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922049880027771,0.5922112464904785,-6.2510662246495485e-06,0.0,0.0003242966777179,0.0,0.0,41.10041046142578,0.0,0.0,0.0,0.403048425912857,4.0,0.0,1.0
383820,293.20233154296875,297.1499938964844,293.1499938964844,0.0560088902711868,-1492.79345703125,304.1541442871094,0.6300402879714966,0.1037223786115646,0.0951439812779426,293.4342041015625,297.1499938964844,293.1499938964844,0.0130378315225243,-740.1839599609375,303.66131591796875,0.4808233380317688,0.050000000745058,0.0491244904696941,293.2113342285156,297.1499938964844,293.1499938964844,0.30229252576828,-4301.755859375,304.1553955078125,0.9795158505439758,0.3908790647983551,0.2741476893424988,293.138427734375,297.1499938964844,293.1499938964844,0.3338088095188141,-6296.97314453125,304.1577453613281,0.9990000128746032,0.4676559567451477,0.4012551307678222,293.2686462402344,297.1499938964844,293.1499938964844,0.0099957967177033,-3076.707275390625,302.1052551269531,0.4808233380317688,0.050000000745058,0.2330254316329956,291.1778259277344,291.1499938964844,262.9217834472656,261.8987731933594,280.0845947265625,293.29327392578125,291.1712951660156,1.0,0.27705779671669,0.9852388501167296,0.9852388501167296,1.0,1.0,-1.263367772102356,0.549604594707489,0.7137631773948669,0.2496888637542724,0.0,0.0,0.5755091309547424,54.44728088378906,70.0,-71.00853729248047,-13985.3466796875,231.4545288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7440795898437,309.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.36328125,18000.0,0.0,0.0,0.3130997121334076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837900042533875,0.5837961435317993,-6.152103651402285e-06,0.0,0.00031775640673,0.0,0.0,39.7828369140625,0.0,0.0,0.0,0.3995606601238251,4.0,0.0,1.0
383880,293.20233154296875,297.1499938964844,293.1499938964844,0.0560088902711868,-1492.79345703125,304.1541442871094,0.6300402879714966,0.1037223786115646,0.0951439812779426,293.4342041015625,297.1499938964844,293.1499938964844,0.0130378315225243,-740.1839599609375,303.66131591796875,0.4808233380317688,0.050000000745058,0.0491244904696941,293.2113342285156,297.1499938964844,293.1499938964844,0.30229252576828,-4301.755859375,304.1553955078125,0.9795158505439758,0.3908790647983551,0.2741476893424988,293.138427734375,297.1499938964844,293.1499938964844,0.3338088095188141,-6296.97314453125,304.1577453613281,0.9990000128746032,0.4676559567451477,0.4012551307678222,293.2686462402344,297.1499938964844,293.1499938964844,0.0099957967177033,-3076.707275390625,302.1052551269531,0.4808233380317688,0.050000000745058,0.2330254316329956,291.1778259277344,291.1499938964844,262.9217834472656,261.8987731933594,280.0845947265625,293.29327392578125,291.1712951660156,1.0,0.27705779671669,0.9852388501167296,0.9852388501167296,1.0,1.0,-1.263367772102356,0.549604594707489,0.7137631773948669,0.2496888637542724,0.0,0.0,0.5755091309547424,54.44728088378906,70.0,-71.00853729248047,-13985.3466796875,231.4545288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7440795898437,309.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.36328125,18000.0,0.0,0.0,0.3130997121334076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837900042533875,0.5837961435317993,-6.152103651402285e-06,0.0,0.00031775640673,0.0,0.0,39.7828369140625,0.0,0.0,0.0,0.3995606601238251,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556551031768322,-1487.5479736328125,304.15338134765625,0.6214576363563538,0.102783553302288,0.0944173857569694,293.4476623535156,297.1499938964844,293.1499938964844,0.01283267326653,-736.9916381835938,303.5217590332031,0.4742740094661712,0.050000000745058,0.0492511615157127,293.2113037109375,297.1499938964844,293.1499938964844,0.302375316619873,-4303.806640625,304.1535339355469,0.9673564434051514,0.3893311321735382,0.273166686296463,293.1607360839844,297.1499938964844,293.1499938964844,0.3494748175144195,-6541.28173828125,304.1295471191406,0.9990000128746032,0.4634597897529602,0.4159601926803589,293.26873779296875,297.1499938964844,293.1499938964844,0.0100042689591646,-3085.895263671875,302.05487060546875,0.4742740094661712,0.050000000745058,0.2336263060569763,291.1218566894531,291.1499938964844,262.99884033203125,261.96490478515625,280.11590576171875,293.30938720703125,291.1184997558594,1.0,0.282939076423645,0.9852186441421508,0.9852186441421508,1.0,1.0,-1.2798466682434082,0.5572394132614136,0.7226071953773499,0.2536250650882721,0.0,0.0,0.5834108591079712,57.9000129699707,73.0,-65.87039947509766,-14098.482421875,245.0365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6156005859375,308.9413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.77734375,18000.0,0.0,0.0,0.3082213103771209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941162109375,0.5941223502159119,-6.191910415509483e-06,0.0,0.0003128054377157,0.0,0.0,40.96341323852539,0.0,0.0,0.0,0.4029598236083984,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556551031768322,-1487.5479736328125,304.15338134765625,0.6214576363563538,0.102783553302288,0.0944173857569694,293.4476623535156,297.1499938964844,293.1499938964844,0.01283267326653,-736.9916381835938,303.5217590332031,0.4742740094661712,0.050000000745058,0.0492511615157127,293.2113037109375,297.1499938964844,293.1499938964844,0.302375316619873,-4303.806640625,304.1535339355469,0.9673564434051514,0.3893311321735382,0.273166686296463,293.1607360839844,297.1499938964844,293.1499938964844,0.3494748175144195,-6541.28173828125,304.1295471191406,0.9990000128746032,0.4634597897529602,0.4159601926803589,293.26873779296875,297.1499938964844,293.1499938964844,0.0100042689591646,-3085.895263671875,302.05487060546875,0.4742740094661712,0.050000000745058,0.2336263060569763,291.1218566894531,291.1499938964844,262.99884033203125,261.96490478515625,280.11590576171875,293.30938720703125,291.1184997558594,1.0,0.282939076423645,0.9852186441421508,0.9852186441421508,1.0,1.0,-1.2798466682434082,0.5572394132614136,0.7226071953773499,0.2536250650882721,0.0,0.0,0.5834108591079712,57.9000129699707,73.0,-65.87039947509766,-14098.482421875,245.0365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6156005859375,308.9413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17901.77734375,18000.0,0.0,0.0,0.3082213103771209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941162109375,0.5941223502159119,-6.191910415509483e-06,0.0,0.0003128054377157,0.0,0.0,40.96341323852539,0.0,0.0,0.0,0.4029598236083984,4.0,0.0,1.0
384060,293.19842529296875,297.1499938964844,293.1499938964844,0.0551631897687912,-1479.62744140625,304.153076171875,0.6133018136024475,0.1019069328904151,0.0937046930193901,293.4615783691406,297.1499938964844,293.1499938964844,0.0125886341556906,-731.9126586914062,303.3771057128906,0.4675299823284149,0.050000000745058,0.0493743829429149,293.2114562988281,297.1499938964844,293.1499938964844,0.301792562007904,-4297.63720703125,304.1533508300781,0.955266296863556,0.3877474069595337,0.2721626758575439,293.1933288574219,297.1499938964844,293.1499938964844,0.3641785979270935,-6764.9619140625,304.112060546875,0.9990000128746032,0.4565939009189605,0.4297815859317779,293.2701416015625,297.1499938964844,293.1499938964844,0.0099869901314377,-3087.714599609375,302.0047607421875,0.4675299823284149,0.050000000745058,0.2342108190059662,291.09197998046875,291.1499938964844,263.0756225585937,262.0309143066406,280.1519775390625,293.3316650390625,291.089599609375,1.0,0.288668543100357,0.9851515293121338,0.9851515293121338,1.0,1.0,-1.2952262163162231,0.5643627047538757,0.7308635115623474,0.257342666387558,0.0,0.0,0.5932462215423584,61.25294494628906,76.0,-46.22724151611328,-14208.3994140625,258.2825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3691101074219,308.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.66015625,18000.0,0.0,0.0,0.3052876591682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113487482070923,0.6113550066947937,-6.304233920673141e-06,0.0,0.0003098281449638,0.0,0.0,43.23536682128906,0.0,0.0,0.0,0.4092597067356109,4.0,0.0,1.0
384120,293.19842529296875,297.1499938964844,293.1499938964844,0.0551631897687912,-1479.62744140625,304.153076171875,0.6133018136024475,0.1019069328904151,0.0937046930193901,293.4615783691406,297.1499938964844,293.1499938964844,0.0125886341556906,-731.9126586914062,303.3771057128906,0.4675299823284149,0.050000000745058,0.0493743829429149,293.2114562988281,297.1499938964844,293.1499938964844,0.301792562007904,-4297.63720703125,304.1533508300781,0.955266296863556,0.3877474069595337,0.2721626758575439,293.1933288574219,297.1499938964844,293.1499938964844,0.3641785979270935,-6764.9619140625,304.112060546875,0.9990000128746032,0.4565939009189605,0.4297815859317779,293.2701416015625,297.1499938964844,293.1499938964844,0.0099869901314377,-3087.714599609375,302.0047607421875,0.4675299823284149,0.050000000745058,0.2342108190059662,291.09197998046875,291.1499938964844,263.0756225585937,262.0309143066406,280.1519775390625,293.3316650390625,291.089599609375,1.0,0.288668543100357,0.9851515293121338,0.9851515293121338,1.0,1.0,-1.2952262163162231,0.5643627047538757,0.7308635115623474,0.257342666387558,0.0,0.0,0.5932462215423584,61.25294494628906,76.0,-46.22724151611328,-14208.3994140625,258.2825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3691101074219,308.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.66015625,18000.0,0.0,0.0,0.3052876591682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113487482070923,0.6113550066947937,-6.304233920673141e-06,0.0,0.0003098281449638,0.0,0.0,43.23536682128906,0.0,0.0,0.0,0.4092597067356109,4.0,0.0,1.0
384180,293.194091796875,297.1499938964844,293.1499938964844,0.0549510605633258,-1476.1290283203125,304.15240478515625,0.6031659841537476,0.101563923060894,0.0934711098670959,293.4760437011719,297.1499938964844,293.1499938964844,0.012330480851233,-725.6978759765625,303.2274780273437,0.456920862197876,0.050000000745058,0.0495546869933605,293.2115783691406,297.1499938964844,293.1499938964844,0.3005631566047668,-4283.544921875,304.15435791015625,0.9383943676948548,0.3861640393733978,0.2711995244026184,293.2221374511719,297.1499938964844,293.1499938964844,0.3632202744483948,-6743.66162109375,304.1272277832031,0.9877192974090576,0.4496088027954101,0.4278236925601959,293.272216796875,297.1499938964844,293.1499938964844,0.0099644465371966,-3086.15869140625,301.9563903808594,0.456920862197876,0.050000000745058,0.2350661009550094,291.08740234375,291.1499938964844,263.1521301269531,262.09686279296875,280.1998291015625,293.3525390625,291.0899963378906,1.0,0.2936947047710418,0.985084354877472,0.985084354877472,1.0,1.0,-1.292704701423645,0.5631111264228821,0.7295935750007629,0.2569682896137237,0.0,0.0,0.6025540828704834,65.78689575195312,79.0,-0.9177016019821168,-14201.8720703125,267.26971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574951171875,308.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17824.28515625,18000.0,0.0,0.0,0.3041501939296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317693591117859,0.6317757964134216,-6.454682534240419e-06,0.0,0.0003086737706325,0.0,0.0,46.12371826171875,0.0,0.0,0.0,0.4169197678565979,4.0,0.0,1.0
384240,293.194091796875,297.1499938964844,293.1499938964844,0.0549510605633258,-1476.1290283203125,304.15240478515625,0.6031659841537476,0.101563923060894,0.0934711098670959,293.4760437011719,297.1499938964844,293.1499938964844,0.012330480851233,-725.6978759765625,303.2274780273437,0.456920862197876,0.050000000745058,0.0495546869933605,293.2115783691406,297.1499938964844,293.1499938964844,0.3005631566047668,-4283.544921875,304.15435791015625,0.9383943676948548,0.3861640393733978,0.2711995244026184,293.2221374511719,297.1499938964844,293.1499938964844,0.3632202744483948,-6743.66162109375,304.1272277832031,0.9877192974090576,0.4496088027954101,0.4278236925601959,293.272216796875,297.1499938964844,293.1499938964844,0.0099644465371966,-3086.15869140625,301.9563903808594,0.456920862197876,0.050000000745058,0.2350661009550094,291.08740234375,291.1499938964844,263.1521301269531,262.09686279296875,280.1998291015625,293.3525390625,291.0899963378906,1.0,0.2936947047710418,0.985084354877472,0.985084354877472,1.0,1.0,-1.292704701423645,0.5631111264228821,0.7295935750007629,0.2569682896137237,0.0,0.0,0.6025540828704834,65.78689575195312,79.0,-0.9177016019821168,-14201.8720703125,267.26971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574951171875,308.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17824.28515625,18000.0,0.0,0.0,0.3041501939296722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6317693591117859,0.6317757964134216,-6.454682534240419e-06,0.0,0.0003086737706325,0.0,0.0,46.12371826171875,0.0,0.0,0.0,0.4169197678565979,4.0,0.0,1.0
384300,293.1925048828125,297.1499938964844,293.1499938964844,0.0547823756933212,-1473.130859375,304.1522827148437,0.5984143018722534,0.1013163626194,0.0933744311332702,293.4835510253906,297.1499938964844,293.1499938964844,0.0121848806738853,-721.6510620117188,303.1512451171875,0.4521039426326751,0.050000000745058,0.0496431440114975,293.2117919921875,297.1499938964844,293.1499938964844,0.2995560765266418,-4271.78515625,304.1553955078125,0.9303678274154664,0.3853421211242676,0.2707017660140991,293.2287292480469,297.1499938964844,293.1499938964844,0.3607775866985321,-6704.123046875,304.1357727050781,0.9804637432098388,0.4473962783813476,0.4254707396030426,293.2733459472656,297.1499938964844,293.1499938964844,0.0099416263401508,-3081.71435546875,301.93426513671875,0.4521039426326751,0.050000000745058,0.235485702753067,291.1005859375,291.1499938964844,263.1902770996094,262.1297912597656,280.2227783203125,293.35906982421875,291.10260009765625,1.0,0.2959273755550384,0.9850507378578186,0.9850507378578186,1.0,1.0,-1.2897639274597168,0.5617217421531677,0.7280421257019043,0.2563306093215942,0.0,0.0,0.6045137643814087,67.98393249511719,79.0,14.258862495422363,-14158.115234375,270.9300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90380859375,308.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.953125,18000.0,0.0,0.0,0.3040271699428558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380860805511475,0.638092577457428,-6.514172127936035e-06,0.0,0.0003085489443037,0.0,0.0,47.11490249633789,0.0,0.0,0.0,0.419432520866394,4.0,0.0,1.0
384360,293.19146728515625,297.1499938964844,293.1499938964844,0.0545670911669731,-1469.4124755859375,304.1522521972656,0.5938552618026733,0.1009806990623474,0.0931906029582023,293.4912109375,297.1499938964844,293.1499938964844,0.0120404679328203,-717.6893310546875,303.07305908203125,0.4478917717933655,0.050000000745058,0.0497258640825748,293.2120361328125,297.1499938964844,293.1499938964844,0.2986662685871124,-4261.515625,304.1560363769531,0.9230738878250122,0.3845108449459076,0.2701883614063263,293.2325439453125,297.1499938964844,293.1499938964844,0.3589966893196106,-6675.423828125,304.1415405273437,0.9737476110458374,0.4456480145454407,0.4236995279788971,293.2745056152344,297.1499938964844,293.1499938964844,0.0099202506244182,-3078.083251953125,301.9110717773437,0.4478917717933655,0.050000000745058,0.2358780950307846,291.1083374023437,291.1499938964844,263.22833251953125,262.1626892089844,280.2445678710937,293.3642883300781,291.1093444824219,1.0,0.2980405390262604,0.985020637512207,0.985020637512207,1.0,1.0,-1.2873708009719849,0.560582160949707,0.7267886996269226,0.2558388113975525,0.0,0.0,0.6064847707748413,70.04451751708984,82.0,15.636041641235352,-14108.0361328125,274.4906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75994873046875,308.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.2578125,18000.0,0.0,0.0,0.3041052520275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426182985305786,0.6426248550415039,-6.556498647114495e-06,0.0,0.000308628194034,0.0,0.0,47.83160400390625,0.0,0.0,0.0,0.4212930500507355,4.0,0.0,1.0
384420,293.1904296875,297.1499938964844,293.1499938964844,0.0539901368319988,-1459.5723876953125,304.1524658203125,0.5850878953933716,0.100142054259777,0.0926294699311256,293.5068054199219,297.1499938964844,293.1499938964844,0.011749860830605,-709.5745849609375,302.9116516113281,0.4407329559326172,0.050000000745058,0.049880065023899,293.2124938964844,297.1499938964844,293.1499938964844,0.2969952523708343,-4242.375,304.15679931640625,0.9103702306747437,0.3828476965427398,0.2691468000411987,293.2359619140625,297.1499938964844,293.1499938964844,0.3562846183776855,-6632.4248046875,304.1487731933594,0.9613384008407592,0.4428558349609375,0.4210336208343506,293.2767028808594,297.1499938964844,293.1499938964844,0.0098778065294027,-3071.303466796875,301.8632202148437,0.4407329559326172,0.050000000745058,0.236609548330307,291.1175537109375,291.1499938964844,263.3041687011719,262.2283935546875,280.2864685058594,293.3726806640625,291.1184387207031,1.0,0.3019821047782898,0.984960436820984,0.984960436820984,1.0,1.0,-1.283309817314148,0.5586371421813965,0.7246726751327515,0.2550377249717712,0.0,0.0,0.6101886630058289,73.89225769042969,85.0,14.321073532104492,-14020.3642578125,281.2664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,308.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.365234375,18000.0,0.0,0.0,0.3047199249267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509396433830261,0.6509462594985962,-6.62641150483978e-06,0.0,0.0003092519764322,0.0,0.0,49.11803436279297,0.0,0.0,0.0,0.4245824813842773,4.0,0.0,1.0
384480,293.1904296875,297.1499938964844,293.1499938964844,0.0539901368319988,-1459.5723876953125,304.1524658203125,0.5850878953933716,0.100142054259777,0.0926294699311256,293.5068054199219,297.1499938964844,293.1499938964844,0.011749860830605,-709.5745849609375,302.9116516113281,0.4407329559326172,0.050000000745058,0.049880065023899,293.2124938964844,297.1499938964844,293.1499938964844,0.2969952523708343,-4242.375,304.15679931640625,0.9103702306747437,0.3828476965427398,0.2691468000411987,293.2359619140625,297.1499938964844,293.1499938964844,0.3562846183776855,-6632.4248046875,304.1487731933594,0.9613384008407592,0.4428558349609375,0.4210336208343506,293.2767028808594,297.1499938964844,293.1499938964844,0.0098778065294027,-3071.303466796875,301.8632202148437,0.4407329559326172,0.050000000745058,0.236609548330307,291.1175537109375,291.1499938964844,263.3041687011719,262.2283935546875,280.2864685058594,293.3726806640625,291.1184387207031,1.0,0.3019821047782898,0.984960436820984,0.984960436820984,1.0,1.0,-1.283309817314148,0.5586371421813965,0.7246726751327515,0.2550377249717712,0.0,0.0,0.6101886630058289,73.89225769042969,85.0,14.321073532104492,-14020.3642578125,281.2664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,308.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.365234375,18000.0,0.0,0.0,0.3047199249267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509396433830261,0.6509462594985962,-6.62641150483978e-06,0.0,0.0003092519764322,0.0,0.0,49.11803436279297,0.0,0.0,0.0,0.4245824813842773,4.0,0.0,1.0
