time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1900329589844,297.1499938964844,293.1499938964844,0.0532886981964111,-1447.6552734375,304.15283203125,0.5767630338668823,0.0992003008723259,0.0919372886419296,293.5225524902344,297.1499938964844,293.1499938964844,0.0114541184157133,-700.921875,302.7447509765625,0.4347647428512573,0.050000000745058,0.0500244796276092,293.2128601074219,297.1499938964844,293.1499938964844,0.2953029870986938,-4223.029296875,304.1573486328125,0.8999611735343933,0.3811924159526825,0.2681021988391876,293.2369384765625,297.1499938964844,293.1499938964844,0.3539177775382995,-6595.736328125,304.153076171875,0.949799656867981,0.4404764473438263,0.4188711047172546,293.27880859375,297.1499938964844,293.1499938964844,0.0098317870870232,-3063.66162109375,301.8150634765625,0.4347647428512573,0.050000000745058,0.2372945994138717,291.1270446777344,291.1499938964844,263.3796081542969,262.2939453125,280.327392578125,293.3799743652344,291.1279296875,1.0,0.305632472038269,0.984900176525116,0.984900176525116,1.0,1.0,-1.2796248197555542,0.5568634271621704,0.7227614521980286,0.2543380558490753,0.0,0.0,0.6126094460487366,77.4984359741211,88.0,13.802906036376951,-13939.0771484375,287.62481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,308.23199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6953125,18000.0,0.0,0.0,0.305747389793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570345759391785,0.6570412516593933,-6.679871148662642e-06,0.0,0.0003102947375737,0.0,0.0,50.086612701416016,0.0,0.0,0.0,0.4270034432411194,4.0,0.0,1.0
384600,293.1900329589844,297.1499938964844,293.1499938964844,0.0532886981964111,-1447.6552734375,304.15283203125,0.5767630338668823,0.0992003008723259,0.0919372886419296,293.5225524902344,297.1499938964844,293.1499938964844,0.0114541184157133,-700.921875,302.7447509765625,0.4347647428512573,0.050000000745058,0.0500244796276092,293.2128601074219,297.1499938964844,293.1499938964844,0.2953029870986938,-4223.029296875,304.1573486328125,0.8999611735343933,0.3811924159526825,0.2681021988391876,293.2369384765625,297.1499938964844,293.1499938964844,0.3539177775382995,-6595.736328125,304.153076171875,0.949799656867981,0.4404764473438263,0.4188711047172546,293.27880859375,297.1499938964844,293.1499938964844,0.0098317870870232,-3063.66162109375,301.8150634765625,0.4347647428512573,0.050000000745058,0.2372945994138717,291.1270446777344,291.1499938964844,263.3796081542969,262.2939453125,280.327392578125,293.3799743652344,291.1279296875,1.0,0.305632472038269,0.984900176525116,0.984900176525116,1.0,1.0,-1.2796248197555542,0.5568634271621704,0.7227614521980286,0.2543380558490753,0.0,0.0,0.6126094460487366,77.4984359741211,88.0,13.802906036376951,-13939.0771484375,287.62481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,308.23199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6953125,18000.0,0.0,0.0,0.305747389793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570345759391785,0.6570412516593933,-6.679871148662642e-06,0.0,0.0003102947375737,0.0,0.0,50.086612701416016,0.0,0.0,0.0,0.4270034432411194,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0525398142635822,-1434.97607421875,304.15313720703125,0.5688841938972473,0.0982273370027542,0.09119863063097,293.53826904296875,297.1499938964844,293.1499938964844,0.0111556388437747,-691.7864990234375,302.57275390625,0.4296459555625915,0.050000000745058,0.0501625165343284,293.213134765625,297.1499938964844,293.1499938964844,0.2935976982116699,-4203.55126953125,304.1577453613281,0.890804648399353,0.3795454502105713,0.2670587301254272,293.23699951171875,297.1499938964844,293.1499938964844,0.3516457080841064,-6561.0849609375,304.1557922363281,0.9389106035232544,0.4382604360580444,0.4168977737426758,293.28082275390625,297.1499938964844,293.1499938964844,0.0097830304875969,-3055.331298828125,301.7665405273437,0.4296459555625915,0.050000000745058,0.2379493862390518,291.1368408203125,291.1499938964844,263.45465087890625,262.3593444824219,280.36785888671875,293.38677978515625,291.1378173828125,1.0,0.3090673387050628,0.9848515391349792,0.9848515391349792,1.0,1.0,-1.2760686874389648,0.5551462769508362,0.7209224104881287,0.2536811530590057,0.0,0.0,0.6137068867683411,80.94542694091797,91.0,14.110898971557615,-13862.1845703125,293.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,308.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.45703125,18000.0,0.0,0.0,0.306949108839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605002880096436,0.6605070233345032,-6.713199582009111e-06,0.0,0.0003115143044851,0.0,0.0,50.659912109375,0.0,0.0,0.0,0.4284082353115082,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0525398142635822,-1434.97607421875,304.15313720703125,0.5688841938972473,0.0982273370027542,0.09119863063097,293.53826904296875,297.1499938964844,293.1499938964844,0.0111556388437747,-691.7864990234375,302.57275390625,0.4296459555625915,0.050000000745058,0.0501625165343284,293.213134765625,297.1499938964844,293.1499938964844,0.2935976982116699,-4203.55126953125,304.1577453613281,0.890804648399353,0.3795454502105713,0.2670587301254272,293.23699951171875,297.1499938964844,293.1499938964844,0.3516457080841064,-6561.0849609375,304.1557922363281,0.9389106035232544,0.4382604360580444,0.4168977737426758,293.28082275390625,297.1499938964844,293.1499938964844,0.0097830304875969,-3055.331298828125,301.7665405273437,0.4296459555625915,0.050000000745058,0.2379493862390518,291.1368408203125,291.1499938964844,263.45465087890625,262.3593444824219,280.36785888671875,293.38677978515625,291.1378173828125,1.0,0.3090673387050628,0.9848515391349792,0.9848515391349792,1.0,1.0,-1.2760686874389648,0.5551462769508362,0.7209224104881287,0.2536811530590057,0.0,0.0,0.6137068867683411,80.94542694091797,91.0,14.110898971557615,-13862.1845703125,293.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,308.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.45703125,18000.0,0.0,0.0,0.306949108839035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605002880096436,0.6605070233345032,-6.713199582009111e-06,0.0,0.0003115143044851,0.0,0.0,50.659912109375,0.0,0.0,0.0,0.4284082353115082,4.0,0.0,1.0
384780,293.1896667480469,297.1499938964844,293.1499938964844,0.0517727844417095,-1422.0244140625,304.1533508300781,0.5614280104637146,0.097250647842884,0.0904480144381523,293.55389404296875,297.1499938964844,293.1499938964844,0.0108560658991336,-682.1919555664062,302.39599609375,0.4251682460308075,0.050000000745058,0.0502961724996566,293.2133178710937,297.1499938964844,293.1499938964844,0.2918709218502044,-4183.82080078125,304.15802001953125,0.8823874592781067,0.3779053390026092,0.2660170197486877,293.2366943359375,297.1499938964844,293.1499938964844,0.3493802845478058,-6526.87744140625,304.1576232910156,0.9286423325538636,0.4361208975315094,0.4150064289569855,293.2827453613281,297.1499938964844,293.1499938964844,0.0097318151965737,-3046.322265625,301.7178039550781,0.4251682460308075,0.050000000745058,0.2385833859443664,291.14752197265625,291.1499938964844,263.5292358398437,262.4245910644531,280.4080505371094,293.3933410644531,291.1485900878906,1.0,0.3123400807380676,0.9848029613494872,0.9848029613494872,1.0,1.0,-1.2725684642791748,0.5534514784812927,0.7191169857978821,0.2530495822429657,0.0,0.0,0.6133247017860413,84.28276062011719,94.0,14.915186882019045,-13787.70703125,299.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.3081160187721252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610265970230103,0.6610333323478699,-6.723752449033782e-06,0.0,0.0003126985975541,0.0,0.0,50.78021240234375,0.0,0.0,0.0,0.4286693632602691,4.0,0.0,1.0
384840,293.1896667480469,297.1499938964844,293.1499938964844,0.0517727844417095,-1422.0244140625,304.1533508300781,0.5614280104637146,0.097250647842884,0.0904480144381523,293.55389404296875,297.1499938964844,293.1499938964844,0.0108560658991336,-682.1919555664062,302.39599609375,0.4251682460308075,0.050000000745058,0.0502961724996566,293.2133178710937,297.1499938964844,293.1499938964844,0.2918709218502044,-4183.82080078125,304.15802001953125,0.8823874592781067,0.3779053390026092,0.2660170197486877,293.2366943359375,297.1499938964844,293.1499938964844,0.3493802845478058,-6526.87744140625,304.1576232910156,0.9286423325538636,0.4361208975315094,0.4150064289569855,293.2827453613281,297.1499938964844,293.1499938964844,0.0097318151965737,-3046.322265625,301.7178039550781,0.4251682460308075,0.050000000745058,0.2385833859443664,291.14752197265625,291.1499938964844,263.5292358398437,262.4245910644531,280.4080505371094,293.3933410644531,291.1485900878906,1.0,0.3123400807380676,0.9848029613494872,0.9848029613494872,1.0,1.0,-1.2725684642791748,0.5534514784812927,0.7191169857978821,0.2530495822429657,0.0,0.0,0.6133247017860413,84.28276062011719,94.0,14.915186882019045,-13787.70703125,299.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.3081160187721252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610265970230103,0.6610333323478699,-6.723752449033782e-06,0.0,0.0003126985975541,0.0,0.0,50.78021240234375,0.0,0.0,0.0,0.4286693632602691,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513873882591724,-1415.5306396484375,304.1534423828125,0.5578484535217285,0.0967641323804855,0.0900725051760673,293.5616455078125,297.1499938964844,293.1499938964844,0.0107065057381987,-677.242431640625,302.3058776855469,0.4231243729591369,0.050000000745058,0.0503617711365222,293.2134094238281,297.1499938964844,293.1499938964844,0.2910037636756897,-4173.91015625,304.1581420898437,0.8784157633781433,0.3770875334739685,0.2654969096183777,293.2364501953125,297.1499938964844,293.1499938964844,0.3482481241226196,-6509.8681640625,304.1582946777344,0.9237591624259948,0.4350693523883819,0.4140789210796356,293.28369140625,297.1499938964844,293.1499938964844,0.0097055239602923,-3041.625,301.6932983398437,0.4231243729591369,0.050000000745058,0.2388945519924163,291.1530456542969,291.1499938964844,263.5663452148437,262.4571533203125,280.42803955078125,293.39654541015625,291.15411376953125,1.0,0.3139275908470154,0.984778642654419,0.984778642654419,1.0,1.0,-1.2708323001861572,0.5526092648506165,0.7182230949401855,0.252741664648056,0.0,0.0,0.6125671863555908,85.92061614990234,94.0,15.196395874023438,-13750.7021484375,302.2428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273132324219,308.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05859375,18000.0,0.0,0.0,0.3086307942867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601228713989258,0.6601296067237854,-6.719807515764842e-06,0.0,0.0003132210113108,0.0,0.0,50.65855026245117,0.0,0.0,0.0,0.4283450543880462,4.0,0.0,1.0
384960,293.18951416015625,297.1499938964844,293.1499938964844,0.0510024912655353,-1409.0550537109375,304.1535339355469,0.5543631911277771,0.0962795913219451,0.0896979570388794,293.5693664550781,297.1499938964844,293.1499938964844,0.0105572091415524,-672.1962280273438,302.214599609375,0.4211917817592621,0.050000000745058,0.0504267029464244,293.2134704589844,297.1499938964844,293.1499938964844,0.2901373207569122,-4164.0068359375,304.1582336425781,0.8745856881141663,0.3762712180614471,0.2649772465229034,293.2361755371094,297.1499938964844,293.1499938964844,0.347119003534317,-6492.9482421875,304.1588439941406,0.919060230255127,0.4340273737907409,0.413160502910614,293.2846069335937,297.1499938964844,293.1499938964844,0.0096788629889488,-3036.828857421875,301.668701171875,0.4211917817592621,0.050000000745058,0.2392025738954544,291.1585693359375,291.1499938964844,263.60333251953125,262.4896545410156,280.4479675292969,293.39971923828125,291.1596374511719,1.0,0.3154872953891754,0.9847545623779296,0.9847545623779296,1.0,1.0,-1.269104242324829,0.5517697930335999,0.7173344492912292,0.2524386942386627,0.0,0.0,0.6114367842674255,87.54190063476562,97.0,15.293286323547363,-13713.5673828125,305.0166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,308.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.630859375,18000.0,0.0,0.0,0.3090732097625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584337949752808,0.6584405303001404,-6.709578428854002e-06,0.0,0.0003136700252071,0.0,0.0,50.41460800170898,0.0,0.0,0.0,0.4277144372463226,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.0502379573881626,-1396.2249755859375,304.15362548828125,0.5476630926132202,0.0953172594308853,0.0889531001448631,293.58465576171875,297.1499938964844,293.1499938964844,0.0102603705599904,-661.8521728515625,302.02862548828125,0.4176154732704162,0.050000000745058,0.0505549311637878,293.21356201171875,297.1499938964844,293.1499938964844,0.2884180843830108,-4144.35888671875,304.1583557128906,0.8673127293586731,0.3746428489685058,0.2639397382736206,293.2355651855469,297.1499938964844,293.1499938964844,0.3448833525180816,-6459.54736328125,304.1596069335937,0.9102801084518432,0.4319678544998169,0.4113461971282959,293.28643798828125,297.1499938964844,293.1499938964844,0.0096248900517821,-3027.0712890625,301.6190795898437,0.4176154732704162,0.050000000745058,0.2398108392953872,291.16925048828125,291.1499938964844,263.67694091796875,262.55450439453125,280.4876403808594,293.4059143066406,291.17022705078125,1.0,0.3185369968414306,0.9847064018249512,0.9847064018249512,1.0,1.0,-1.2656710147857666,0.5500987768173218,0.7155722379684448,0.2518474459648132,0.0,0.0,0.6081430912017822,90.74365234375,100.0,14.7744140625,-13638.251953125,310.4615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,308.0144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.287109375,18000.0,0.0,0.0,0.3096784055233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528329253196716,0.6528396010398865,-6.671235041721957e-06,0.0,0.000314284232445,0.0,0.0,49.58468627929688,0.0,0.0,0.0,0.4255888760089874,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.0502379573881626,-1396.2249755859375,304.15362548828125,0.5476630926132202,0.0953172594308853,0.0889531001448631,293.58465576171875,297.1499938964844,293.1499938964844,0.0102603705599904,-661.8521728515625,302.02862548828125,0.4176154732704162,0.050000000745058,0.0505549311637878,293.21356201171875,297.1499938964844,293.1499938964844,0.2884180843830108,-4144.35888671875,304.1583557128906,0.8673127293586731,0.3746428489685058,0.2639397382736206,293.2355651855469,297.1499938964844,293.1499938964844,0.3448833525180816,-6459.54736328125,304.1596069335937,0.9102801084518432,0.4319678544998169,0.4113461971282959,293.28643798828125,297.1499938964844,293.1499938964844,0.0096248900517821,-3027.0712890625,301.6190795898437,0.4176154732704162,0.050000000745058,0.2398108392953872,291.16925048828125,291.1499938964844,263.67694091796875,262.55450439453125,280.4876403808594,293.4059143066406,291.17022705078125,1.0,0.3185369968414306,0.9847064018249512,0.9847064018249512,1.0,1.0,-1.2656710147857666,0.5500987768173218,0.7155722379684448,0.2518474459648132,0.0,0.0,0.6081430912017822,90.74365234375,100.0,14.7744140625,-13638.251953125,310.4615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,308.0144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.287109375,18000.0,0.0,0.0,0.3096784055233001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528329253196716,0.6528396010398865,-6.671235041721957e-06,0.0,0.000314284232445,0.0,0.0,49.58468627929688,0.0,0.0,0.0,0.4255888760089874,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494851917028427,-1383.6400146484375,304.1536560058594,0.5413072109222412,0.0943645238876342,0.0882150754332542,293.5997619628906,297.1499938964844,293.1499938964844,0.0099666891619563,-651.2109985351562,301.8379821777344,0.4143618047237396,0.050000000745058,0.0506814196705818,293.213623046875,297.1499938964844,293.1499938964844,0.2867338061332702,-4125.12060546875,304.15838623046875,0.8605034351348877,0.3730203807353973,0.2629049718379974,293.2348937988281,297.1499938964844,293.1499938964844,0.3426986932754516,-6427.013671875,304.1600341796875,0.902450144290924,0.4299372136592865,0.4095582365989685,293.2882385253906,297.1499938964844,293.1499938964844,0.0095705799758434,-3017.26220703125,301.5687866210937,0.4143618047237396,0.050000000745058,0.2404108494520187,291.1788024902344,291.1499938964844,263.75,262.6191711425781,280.52703857421875,293.4118957519531,291.1796264648437,1.0,0.3215095698833465,0.9846582412719728,0.9846582412719728,1.0,1.0,-1.2622690200805664,0.5484384298324585,0.7138305902481079,0.251275897026062,0.0,0.0,0.6036416888237,93.90223693847656,103.0,13.26935863494873,-13560.859375,315.7947692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,308.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.978515625,18000.0,0.0,0.0,0.3098301887512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445755362510681,0.6445821523666382,-6.611536718992284e-06,0.0,0.0003144382499158,0.0,0.0,48.35785675048828,0.0,0.0,0.0,0.4224385619163513,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494851917028427,-1383.6400146484375,304.1536560058594,0.5413072109222412,0.0943645238876342,0.0882150754332542,293.5997619628906,297.1499938964844,293.1499938964844,0.0099666891619563,-651.2109985351562,301.8379821777344,0.4143618047237396,0.050000000745058,0.0506814196705818,293.213623046875,297.1499938964844,293.1499938964844,0.2867338061332702,-4125.12060546875,304.15838623046875,0.8605034351348877,0.3730203807353973,0.2629049718379974,293.2348937988281,297.1499938964844,293.1499938964844,0.3426986932754516,-6427.013671875,304.1600341796875,0.902450144290924,0.4299372136592865,0.4095582365989685,293.2882385253906,297.1499938964844,293.1499938964844,0.0095705799758434,-3017.26220703125,301.5687866210937,0.4143618047237396,0.050000000745058,0.2404108494520187,291.1788024902344,291.1499938964844,263.75,262.6191711425781,280.52703857421875,293.4118957519531,291.1796264648437,1.0,0.3215095698833465,0.9846582412719728,0.9846582412719728,1.0,1.0,-1.2622690200805664,0.5484384298324585,0.7138305902481079,0.251275897026062,0.0,0.0,0.6036416888237,93.90223693847656,103.0,13.26935863494873,-13560.859375,315.7947692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426940917969,308.0154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.978515625,18000.0,0.0,0.0,0.3098301887512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6445755362510681,0.6445821523666382,-6.611536718992284e-06,0.0,0.0003144382499158,0.0,0.0,48.35785675048828,0.0,0.0,0.0,0.4224385619163513,4.0,0.0,1.0
385260,293.1888732910156,297.1499938964844,293.1499938964844,0.048748280853033,-1371.3709716796875,304.1536865234375,0.5352776646614075,0.0934219062328338,0.087484672665596,293.6146545410156,297.1499938964844,293.1499938964844,0.0096769677475094,-640.3119506835938,301.6427001953125,0.4113665521144867,0.050000000745058,0.0508066453039646,293.2136535644531,297.1499938964844,293.1499938964844,0.2851002514362335,-4106.47705078125,304.1582946777344,0.8541016578674316,0.3714039325714111,0.2618733942508697,293.2341613769531,297.1499938964844,293.1499938964844,0.3405850231647491,-6395.6162109375,304.16021728515625,0.895288348197937,0.4279323220252991,0.4077937006950378,293.2899780273437,297.1499938964844,293.1499938964844,0.009516442194581,-3007.563720703125,301.5177001953125,0.4113665521144867,0.050000000745058,0.2410048544406891,291.1866149902344,291.1499938964844,263.8220520019531,262.6830139160156,280.5661315917969,293.417724609375,291.187255859375,1.0,0.324420690536499,0.9846110939979552,0.9846110939979552,1.0,1.0,-1.2588993310928345,0.5467812418937683,0.7121180295944214,0.2507475614547729,0.0,0.0,0.5982187390327454,97.03031158447266,106.0,10.956964492797852,-13481.099609375,321.04510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,308.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.068359375,18000.0,0.0,0.0,0.3094740509986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342430114746094,0.6342495679855347,-6.535389275086345e-06,0.0,0.0003140768094453,0.0,0.0,46.840457916259766,0.0,0.0,0.0,0.4185014069080353,4.0,0.0,1.0
385320,293.1888732910156,297.1499938964844,293.1499938964844,0.048748280853033,-1371.3709716796875,304.1536865234375,0.5352776646614075,0.0934219062328338,0.087484672665596,293.6146545410156,297.1499938964844,293.1499938964844,0.0096769677475094,-640.3119506835938,301.6427001953125,0.4113665521144867,0.050000000745058,0.0508066453039646,293.2136535644531,297.1499938964844,293.1499938964844,0.2851002514362335,-4106.47705078125,304.1582946777344,0.8541016578674316,0.3714039325714111,0.2618733942508697,293.2341613769531,297.1499938964844,293.1499938964844,0.3405850231647491,-6395.6162109375,304.16021728515625,0.895288348197937,0.4279323220252991,0.4077937006950378,293.2899780273437,297.1499938964844,293.1499938964844,0.009516442194581,-3007.563720703125,301.5177001953125,0.4113665521144867,0.050000000745058,0.2410048544406891,291.1866149902344,291.1499938964844,263.8220520019531,262.6830139160156,280.5661315917969,293.417724609375,291.187255859375,1.0,0.324420690536499,0.9846110939979552,0.9846110939979552,1.0,1.0,-1.2588993310928345,0.5467812418937683,0.7121180295944214,0.2507475614547729,0.0,0.0,0.5982187390327454,97.03031158447266,106.0,10.956964492797852,-13481.099609375,321.04510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,308.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.068359375,18000.0,0.0,0.0,0.3094740509986877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342430114746094,0.6342495679855347,-6.535389275086345e-06,0.0,0.0003140768094453,0.0,0.0,46.840457916259766,0.0,0.0,0.0,0.4185014069080353,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480647087097168,-1360.0411376953125,304.1535949707031,0.5296570658683777,0.0925647020339965,0.0868001133203506,293.6293334960937,297.1499938964844,293.1499938964844,0.0093914614990353,-629.1708984375,301.4425964355469,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139892578125,297.1499938964844,293.1499938964844,0.2834925949573517,-4088.130859375,304.1582336425781,0.8480348587036133,0.3697216510772705,0.2608177065849304,293.2334289550781,297.1499938964844,293.1499938964844,0.3385552763938904,-6365.52734375,304.1601867675781,0.8884574174880981,0.4259519279003143,0.4060513079166412,293.29168701171875,297.1499938964844,293.1499938964844,0.009462771937251,-2998.072021484375,301.4657592773437,0.408578872680664,0.050000000745058,0.2415940165519714,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.60498046875,293.42333984375,291.1928100585937,1.0,0.3272808194160461,0.984563946723938,0.984563946723938,1.0,1.0,-1.2555752992630005,0.5451235175132751,0.7104517817497253,0.2502941191196441,0.0,0.0,0.5921638011932373,100.1349105834961,94.0,8.134502410888672,-13399.1142578125,326.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,308.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.763671875,18000.0,0.0,0.0,0.3085840046405792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224561929702759,0.6224626898765564,-6.448085514421109e-06,0.0,0.0003131735429633,0.0,0.0,45.14244079589844,0.0,0.0,0.0,0.4140298366546631,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480647087097168,-1360.0411376953125,304.1535949707031,0.5296570658683777,0.0925647020339965,0.0868001133203506,293.6293334960937,297.1499938964844,293.1499938964844,0.0093914614990353,-629.1708984375,301.4425964355469,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139892578125,297.1499938964844,293.1499938964844,0.2834925949573517,-4088.130859375,304.1582336425781,0.8480348587036133,0.3697216510772705,0.2608177065849304,293.2334289550781,297.1499938964844,293.1499938964844,0.3385552763938904,-6365.52734375,304.1601867675781,0.8884574174880981,0.4259519279003143,0.4060513079166412,293.29168701171875,297.1499938964844,293.1499938964844,0.009462771937251,-2998.072021484375,301.4657592773437,0.408578872680664,0.050000000745058,0.2415940165519714,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.60498046875,293.42333984375,291.1928100585937,1.0,0.3272808194160461,0.984563946723938,0.984563946723938,1.0,1.0,-1.2555752992630005,0.5451235175132751,0.7104517817497253,0.2502941191196441,0.0,0.0,0.5921638011932373,100.1349105834961,94.0,8.134502410888672,-13399.1142578125,326.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,308.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.763671875,18000.0,0.0,0.0,0.3085840046405792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224561929702759,0.6224626898765564,-6.448085514421109e-06,0.0,0.0003131735429633,0.0,0.0,45.14244079589844,0.0,0.0,0.0,0.4140298366546631,4.0,0.0,1.0
385500,293.1875915527344,297.1499938964844,293.1499938964844,0.0477188378572464,-1354.3201904296875,304.153564453125,0.5289716124534607,0.092203639447689,0.0864501968026161,293.6365661621094,297.1499938964844,293.1499938964844,0.0092336134985089,-622.6832275390625,301.3409423828125,0.4087072908878326,0.050000000745058,0.0509249828755855,293.2143859863281,297.1499938964844,293.1499938964844,0.282596617937088,-4077.85400390625,304.1583557128906,0.8476235866546631,0.3688364923000335,0.2602047622203827,293.2330017089844,297.1499938964844,293.1499938964844,0.3375032544136047,-6349.8896484375,304.1602478027344,0.8880161046981812,0.4249770939350128,0.405122697353363,293.2925109863281,297.1499938964844,293.1499938964844,0.0094189224764704,-2989.439208984375,301.43963623046875,0.4087072908878326,0.050000000745058,0.2415661960840225,291.19464111328125,291.1499938964844,263.9273681640625,262.7762145996094,280.6248779296875,293.4260559082031,291.19512939453125,1.0,0.3265451788902282,0.9845404028892516,0.9845404028892516,1.0,1.0,-1.2532652616500854,0.5439786314964294,0.7092866897583008,0.2499598562717437,0.0,0.0,0.5889603495597839,99.95793151855467,94.0,7.565748691558838,-13353.4287109375,324.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.5078125,18000.0,0.0,0.0,0.3079399466514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162147521972656,0.6162211298942566,-6.401985046977643e-06,0.0,0.0003125199000351,0.0,0.0,44.259220123291016,0.0,0.0,0.0,0.4116720855236053,4.0,0.0,1.0
385560,293.1867980957031,297.1499938964844,293.1499938964844,0.0473642498254776,-1348.45263671875,304.153564453125,0.5296435952186584,0.0918816477060318,0.0860955566167831,293.6436767578125,297.1499938964844,293.1499938964844,0.0090664634481072,-615.5686645507812,301.2385559082031,0.4098211526870727,0.050000000745058,0.0508746393024921,293.2147216796875,297.1499938964844,293.1499938964844,0.2816341817378998,-4066.77978515625,304.1585998535156,0.8489140272140503,0.3679544925689697,0.2595534324645996,293.2325134277344,297.1499938964844,293.1499938964844,0.3364038169384002,-6333.49755859375,304.1603698730469,0.889503538608551,0.4240230321884155,0.4041659832000732,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637155368924,-2978.07177734375,301.4137268066406,0.4098211526870727,0.050000000745058,0.2413273751735687,291.1976013183594,291.1499938964844,263.9617614746094,262.8066101074219,280.6450500488281,293.4286499023437,291.1982116699219,1.0,0.3248184621334076,0.9845176339149476,0.9845176339149476,1.0,1.0,-1.25056254863739,0.5426428318023682,0.7079197764396667,0.2495590597391128,0.0,0.0,0.5854940414428711,98.64971160888672,82.0,8.13044261932373,-13303.9765625,320.8790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30047607421875,308.0868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18117.671875,18000.0,0.0,0.0,0.3071578741073608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609658420085907,0.609664797782898,-6.3543475334881805e-06,0.0,0.0003117262094747,0.0,0.0,43.3470573425293,0.0,0.0,0.0,0.4092057943344116,4.0,0.0,1.0
385620,293.1849060058594,297.1499938964844,293.1499938964844,0.0466633811593055,-1336.872802734375,304.1535339355469,0.533990204334259,0.091334730386734,0.0853951945900917,293.657470703125,297.1499938964844,293.1499938964844,0.0087195010855793,-600.1826782226562,301.0313720703125,0.4142696261405945,0.050000000745058,0.0506852529942989,293.2151794433594,297.1499938964844,293.1499938964844,0.2796476483345032,-4043.909912109375,304.1590270996094,0.8552642464637756,0.3662232160568237,0.2582024037837982,293.2312927246094,297.1499938964844,293.1499938964844,0.3341785073280334,-6300.30078125,304.1606140136719,0.8966858386993408,0.4221782088279724,0.4022229015827179,293.2944030761719,297.1499938964844,293.1499938964844,0.009232984855771,-2950.3642578125,301.3623962402344,0.4142696261405945,0.050000000745058,0.2404290288686752,291.2035827636719,291.1499938964844,264.0294494628906,262.86639404296875,280.6860656738281,293.4335327148437,291.2040710449219,1.0,0.3189781904220581,0.9844720959663392,0.9844720959663392,1.0,1.0,-1.2444628477096558,0.5396178364753723,0.7048450112342834,0.2486872673034668,0.0,0.0,0.5779337882995605,93.77989196777344,70.0,7.772854328155518,-13193.18359375,307.9264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41571044921875,308.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18129.9453125,18000.0,0.0,0.0,0.3051750957965851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952997803688049,0.5953060388565063,-6.2520593928638846e-06,0.0,0.0003097139415331,0.0,0.0,41.4000358581543,0.0,0.0,0.0,0.4038636684417724,4.0,0.0,1.0
385680,293.1849060058594,297.1499938964844,293.1499938964844,0.0466633811593055,-1336.872802734375,304.1535339355469,0.533990204334259,0.091334730386734,0.0853951945900917,293.657470703125,297.1499938964844,293.1499938964844,0.0087195010855793,-600.1826782226562,301.0313720703125,0.4142696261405945,0.050000000745058,0.0506852529942989,293.2151794433594,297.1499938964844,293.1499938964844,0.2796476483345032,-4043.909912109375,304.1590270996094,0.8552642464637756,0.3662232160568237,0.2582024037837982,293.2312927246094,297.1499938964844,293.1499938964844,0.3341785073280334,-6300.30078125,304.1606140136719,0.8966858386993408,0.4221782088279724,0.4022229015827179,293.2944030761719,297.1499938964844,293.1499938964844,0.009232984855771,-2950.3642578125,301.3623962402344,0.4142696261405945,0.050000000745058,0.2404290288686752,291.2035827636719,291.1499938964844,264.0294494628906,262.86639404296875,280.6860656738281,293.4335327148437,291.2040710449219,1.0,0.3189781904220581,0.9844720959663392,0.9844720959663392,1.0,1.0,-1.2444628477096558,0.5396178364753723,0.7048450112342834,0.2486872673034668,0.0,0.0,0.5779337882995605,93.77989196777344,70.0,7.772854328155518,-13193.18359375,307.9264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41571044921875,308.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18129.9453125,18000.0,0.0,0.0,0.3051750957965851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952997803688049,0.5953060388565063,-6.2520593928638846e-06,0.0,0.0003097139415331,0.0,0.0,41.4000358581543,0.0,0.0,0.0,0.4038636684417724,4.0,0.0,1.0
385740,293.18267822265625,297.1499938964844,293.1499938964844,0.0459966324269771,-1325.89892578125,304.1534729003906,0.5419408679008484,0.0909012779593467,0.0847210586071014,293.67071533203125,297.1499938964844,293.1499938964844,0.0083672711625695,-583.8153076171875,300.8207092285156,0.4216324388980865,0.050000000745058,0.050411831587553,293.2153015136719,297.1499938964844,293.1499938964844,0.2776714861392975,-4021.188720703125,304.1593017578125,0.8661865592002869,0.3645477890968323,0.2568260431289673,293.2298278808594,297.1499938964844,293.1499938964844,0.3320002257823944,-6267.84619140625,304.16070556640625,0.9089860320091248,0.4204138517379761,0.400272786617279,293.295166015625,297.1499938964844,293.1499938964844,0.009086038917303,-2918.545654296875,301.3114318847656,0.4216324388980865,0.050000000745058,0.2391320168972015,291.207763671875,291.1499938964844,264.09576416015625,262.92486572265625,280.7279357910156,293.4382019042969,291.2080383300781,1.0,0.3107323944568634,0.9844266176223756,0.9844266176223756,1.0,1.0,-1.2377759218215942,0.5362731218338013,0.7015028595924377,0.2478177547454834,0.0,0.0,0.5699377059936523,86.77750396728516,58.0,5.749121189117432,-13071.6103515625,290.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384521484375,308.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.73046875,18000.0,0.0,0.0,0.3026393353939056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580001711845398,0.5800078511238098,-6.14418559052865e-06,0.0,0.0003071404353249,0.0,0.0,39.39016342163086,0.0,0.0,0.0,0.3982291221618652,4.0,0.0,1.0
385800,293.18267822265625,297.1499938964844,293.1499938964844,0.0459966324269771,-1325.89892578125,304.1534729003906,0.5419408679008484,0.0909012779593467,0.0847210586071014,293.67071533203125,297.1499938964844,293.1499938964844,0.0083672711625695,-583.8153076171875,300.8207092285156,0.4216324388980865,0.050000000745058,0.050411831587553,293.2153015136719,297.1499938964844,293.1499938964844,0.2776714861392975,-4021.188720703125,304.1593017578125,0.8661865592002869,0.3645477890968323,0.2568260431289673,293.2298278808594,297.1499938964844,293.1499938964844,0.3320002257823944,-6267.84619140625,304.16070556640625,0.9089860320091248,0.4204138517379761,0.400272786617279,293.295166015625,297.1499938964844,293.1499938964844,0.009086038917303,-2918.545654296875,301.3114318847656,0.4216324388980865,0.050000000745058,0.2391320168972015,291.207763671875,291.1499938964844,264.09576416015625,262.92486572265625,280.7279357910156,293.4382019042969,291.2080383300781,1.0,0.3107323944568634,0.9844266176223756,0.9844266176223756,1.0,1.0,-1.2377759218215942,0.5362731218338013,0.7015028595924377,0.2478177547454834,0.0,0.0,0.5699377059936523,86.77750396728516,58.0,5.749121189117432,-13071.6103515625,290.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384521484375,308.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.73046875,18000.0,0.0,0.0,0.3026393353939056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580001711845398,0.5800078511238098,-6.14418559052865e-06,0.0,0.0003071404353249,0.0,0.0,39.39016342163086,0.0,0.0,0.0,0.3982291221618652,4.0,0.0,1.0
385860,293.18023681640625,297.1499938964844,293.1499938964844,0.0453797355294227,-1315.7857666015625,304.1533508300781,0.5534375905990601,0.090568222105503,0.0840888917446136,293.6834411621094,297.1499938964844,293.1499938964844,0.0080182775855064,-566.8876342773438,300.6064758300781,0.4324789643287658,0.050000000745058,0.0500846244394779,293.2151184082031,297.1499938964844,293.1499938964844,0.2757436335086822,-3999.0546875,304.159423828125,0.8817219734191895,0.3629303276538849,0.2554503381252289,293.22821044921875,297.1499938964844,293.1499938964844,0.3298969268798828,-6236.55029296875,304.16064453125,0.9276758432388306,0.4187213778495788,0.3983387053012848,293.29559326171875,297.1499938964844,293.1499938964844,0.0089312028139829,-2884.466552734375,301.2607421875,0.4324789643287658,0.050000000745058,0.2375798970460891,291.2098999023437,291.1499938964844,264.1606750488281,262.9820556640625,280.770751953125,293.44287109375,291.2099914550781,1.0,0.3007274270057678,0.984386146068573,0.984386146068573,1.0,1.0,-1.2307888269424438,0.5327361822128296,0.6980526447296143,0.2470338195562362,0.0,0.0,0.5617832541465759,78.41329956054688,46.0,3.117439985275269,-12943.1142578125,269.99639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66290283203125,308.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18135.744140625,18000.0,0.0,0.0,0.2995890378952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644384622573853,0.5644444823265076,-6.036045306245796e-06,0.0,0.0003040448063984,0.0,0.0,37.41470336914063,0.0,0.0,0.0,0.392556756734848,4.0,0.0,1.0
385920,293.18023681640625,297.1499938964844,293.1499938964844,0.0453797355294227,-1315.7857666015625,304.1533508300781,0.5534375905990601,0.090568222105503,0.0840888917446136,293.6834411621094,297.1499938964844,293.1499938964844,0.0080182775855064,-566.8876342773438,300.6064758300781,0.4324789643287658,0.050000000745058,0.0500846244394779,293.2151184082031,297.1499938964844,293.1499938964844,0.2757436335086822,-3999.0546875,304.159423828125,0.8817219734191895,0.3629303276538849,0.2554503381252289,293.22821044921875,297.1499938964844,293.1499938964844,0.3298969268798828,-6236.55029296875,304.16064453125,0.9276758432388306,0.4187213778495788,0.3983387053012848,293.29559326171875,297.1499938964844,293.1499938964844,0.0089312028139829,-2884.466552734375,301.2607421875,0.4324789643287658,0.050000000745058,0.2375798970460891,291.2098999023437,291.1499938964844,264.1606750488281,262.9820556640625,280.770751953125,293.44287109375,291.2099914550781,1.0,0.3007274270057678,0.984386146068573,0.984386146068573,1.0,1.0,-1.2307888269424438,0.5327361822128296,0.6980526447296143,0.2470338195562362,0.0,0.0,0.5617832541465759,78.41329956054688,46.0,3.117439985275269,-12943.1142578125,269.99639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66290283203125,308.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18135.744140625,18000.0,0.0,0.0,0.2995890378952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644384622573853,0.5644444823265076,-6.036045306245796e-06,0.0,0.0003040448063984,0.0,0.0,37.41470336914063,0.0,0.0,0.0,0.392556756734848,4.0,0.0,1.0
385980,293.1776733398437,297.1499938964844,293.1499938964844,0.0448214337229728,-1306.671142578125,304.1531677246094,0.5686790943145752,0.0903237611055374,0.0835077986121177,293.6956787109375,297.1499938964844,293.1499938964844,0.0076772160828113,-549.6665649414062,300.3886413574219,0.4479672312736511,0.050000000745058,0.0497247204184532,293.2146911621094,297.1499938964844,293.1499938964844,0.2738833427429199,-3977.722412109375,304.15936279296875,0.9023336172103882,0.3613675832748413,0.2540891468524933,293.2264709472656,297.1499938964844,293.1499938964844,0.3278819024562835,-6206.6025390625,304.16046142578125,0.9519941806793212,0.4170914590358734,0.3964327573776245,293.2956848144531,297.1499938964844,293.1499938964844,0.0087738158181309,-2849.344482421875,301.2103271484375,0.4479672312736511,0.050000000745058,0.2358726561069488,291.2100830078125,291.1499938964844,264.2242126464844,263.0379638671875,280.8145446777344,293.4476013183594,291.2099609375,1.0,0.2893685698509216,0.9843456149101256,0.9843456149101256,1.0,1.0,-1.2236886024475098,0.5290911793708801,0.6945974230766296,0.246385246515274,0.0,0.0,0.5537444949150085,69.22389221191406,34.0,0.4164829850196838,-12810.5869140625,248.09454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7826843261719,308.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.888671875,18000.0,0.0,0.0,0.2960947751998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549175500869751,0.5491814613342285,-5.931847226747777e-06,0.0,0.0003004985628649,0.0,0.0,35.545188903808594,0.0,0.0,0.0,0.387057363986969,4.0,0.0,1.0
386040,293.1776733398437,297.1499938964844,293.1499938964844,0.0448214337229728,-1306.671142578125,304.1531677246094,0.5686790943145752,0.0903237611055374,0.0835077986121177,293.6956787109375,297.1499938964844,293.1499938964844,0.0076772160828113,-549.6665649414062,300.3886413574219,0.4479672312736511,0.050000000745058,0.0497247204184532,293.2146911621094,297.1499938964844,293.1499938964844,0.2738833427429199,-3977.722412109375,304.15936279296875,0.9023336172103882,0.3613675832748413,0.2540891468524933,293.2264709472656,297.1499938964844,293.1499938964844,0.3278819024562835,-6206.6025390625,304.16046142578125,0.9519941806793212,0.4170914590358734,0.3964327573776245,293.2956848144531,297.1499938964844,293.1499938964844,0.0087738158181309,-2849.344482421875,301.2103271484375,0.4479672312736511,0.050000000745058,0.2358726561069488,291.2100830078125,291.1499938964844,264.2242126464844,263.0379638671875,280.8145446777344,293.4476013183594,291.2099609375,1.0,0.2893685698509216,0.9843456149101256,0.9843456149101256,1.0,1.0,-1.2236886024475098,0.5290911793708801,0.6945974230766296,0.246385246515274,0.0,0.0,0.5537444949150085,69.22389221191406,34.0,0.4164829850196838,-12810.5869140625,248.09454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7826843261719,308.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.888671875,18000.0,0.0,0.0,0.2960947751998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549175500869751,0.5491814613342285,-5.931847226747777e-06,0.0,0.0003004985628649,0.0,0.0,35.545188903808594,0.0,0.0,0.0,0.387057363986969,4.0,0.0,1.0
386100,293.1763610839844,297.1499938964844,293.1499938964844,0.044564951211214,-1302.4967041015625,304.1530456542969,0.5778238773345947,0.0902317315340042,0.0832376182079315,293.7016296386719,297.1499938964844,293.1499938964844,0.0075103496201336,-540.9927978515625,300.2783508300781,0.4579607844352722,0.050000000745058,0.0495368130505085,293.2143859863281,297.1499938964844,293.1499938964844,0.2729796171188354,-3967.365234375,304.1593017578125,0.9155868291854858,0.360605388879776,0.2534162998199463,293.2255859375,297.1499938964844,293.1499938964844,0.3269070088863373,-6192.12109375,304.16033935546875,0.9655550718307496,0.4162974953651428,0.3954922556877136,293.2956237792969,297.1499938964844,293.1499938964844,0.0086951348930597,-2831.612060546875,301.1852111816406,0.4579607844352722,0.050000000745058,0.2349813133478164,291.2095031738281,291.1499938964844,264.2554626464844,263.06549072265625,280.8367919921875,293.45001220703125,291.2093200683594,1.0,0.2832568883895874,0.984325349330902,0.984325349330902,1.0,1.0,-1.2201323509216309,0.5272451043128967,0.6928873062133789,0.2461194396018982,0.0,0.0,0.5498345494270325,64.42935180664062,34.0,-0.8116390705108643,-12743.5205078125,236.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8389892578125,308.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18127.08203125,18000.0,0.0,0.0,0.2942079305648803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417985916137695,0.5418044924736023,-5.8822324717766605e-06,0.0,0.0002985836472362,0.0,0.0,34.665653228759766,0.0,0.0,0.0,0.3844229578971863,4.0,0.0,1.0
386160,293.1750183105469,297.1499938964844,293.1499938964844,0.0443235114216804,-1298.5745849609375,304.1529235839844,0.5880575180053711,0.0901584103703498,0.0829813107848167,293.70751953125,297.1499938964844,293.1499938964844,0.0073462692089378,-532.3014526367188,300.1671447753906,0.4691941738128662,0.050000000745058,0.0493453331291675,293.21405029296875,297.1499938964844,293.1499938964844,0.2720927298069,-3957.203369140625,304.15924072265625,0.9316691756248474,0.3598551452159881,0.2527492940425873,293.2247009277344,297.1499938964844,293.1499938964844,0.3259523510932922,-6177.9423828125,304.1601867675781,0.9795271754264832,0.4155163168907165,0.3945605158805847,293.2955322265625,297.1499938964844,293.1499938964844,0.0086168348789215,-2813.84912109375,301.16015625,0.4691941738128662,0.050000000745058,0.2340730130672454,291.20855712890625,291.1499938964844,264.2864074707031,263.0926513671875,280.8592529296875,293.45245361328125,291.20831298828125,1.0,0.2768855094909668,0.984307050704956,0.984307050704956,1.0,1.0,-1.2165857553482056,0.525390088558197,0.6911956667900085,0.2458942085504531,0.0,0.0,0.546024739742279,59.54549026489258,25.0,-1.9197683334350584,-12676.201171875,225.4227752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8919982910156,308.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.609375,18000.0,0.0,0.0,0.2922451496124267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346471667289734,0.5346530079841614,-5.834639523527585e-06,0.0,0.0002965916937682,0.0,0.0,33.82792282104492,0.0,0.0,0.0,0.3818843364715576,4.0,0.0,1.0
386220,293.1723327636719,297.1499938964844,293.1499938964844,0.0439266040921211,-1292.1453857421875,304.1526184082031,0.6085522174835205,0.0900702700018882,0.0825594216585159,293.7189636230469,297.1499938964844,293.1499938964844,0.0070358426310122,-515.4371948242188,299.9422912597656,0.4868617653846741,0.050000000745058,0.049007348716259,293.2132568359375,297.1499938964844,293.1499938964844,0.2703950703144073,-3937.755126953125,304.15899658203125,0.963798999786377,0.3583930134773254,0.2514717280864715,293.2216186523437,297.1499938964844,293.1499938964844,0.3188937306404114,-6067.88818359375,304.1698303222656,0.9990000128746032,0.4142320454120636,0.3871434032917022,293.295166015625,297.1499938964844,293.1499938964844,0.0084740305319428,-2781.269775390625,301.1103515625,0.4868617653846741,0.050000000745058,0.2324697524309158,291.20623779296875,291.1499938964844,264.3472595214844,263.1461486816406,280.9096984863281,293.4555053710937,291.2066345214844,1.0,0.2643914818763733,0.984270453453064,0.984270453453064,1.0,1.0,-1.2033305168151855,0.518657386302948,0.6846731305122375,0.2444941103458404,0.0,0.0,0.5387025475502014,50.84225845336914,28.0,1.5399776697158811,-12506.9755859375,202.953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98663330078125,308.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.375,18000.0,0.0,0.0,0.2881373763084411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211452841758728,0.5211510062217712,-5.746236638515256e-06,0.0,0.0002924228028859,0.0,0.0,32.286155700683594,0.0,0.0,0.0,0.3771316111087799,4.0,0.0,1.0
