time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1723327636719,297.1499938964844,293.1499938964844,0.0439266040921211,-1292.1453857421875,304.1526184082031,0.6085522174835205,0.0900702700018882,0.0825594216585159,293.7189636230469,297.1499938964844,293.1499938964844,0.0070358426310122,-515.4371948242188,299.9422912597656,0.4868617653846741,0.050000000745058,0.049007348716259,293.2132568359375,297.1499938964844,293.1499938964844,0.2703950703144073,-3937.755126953125,304.15899658203125,0.963798999786377,0.3583930134773254,0.2514717280864715,293.2216186523437,297.1499938964844,293.1499938964844,0.3188937306404114,-6067.88818359375,304.1698303222656,0.9990000128746032,0.4142320454120636,0.3871434032917022,293.295166015625,297.1499938964844,293.1499938964844,0.0084740305319428,-2781.269775390625,301.1103515625,0.4868617653846741,0.050000000745058,0.2324697524309158,291.20623779296875,291.1499938964844,264.3472595214844,263.1461486816406,280.9096984863281,293.4555053710937,291.2066345214844,1.0,0.2643914818763733,0.984270453453064,0.984270453453064,1.0,1.0,-1.2033305168151855,0.518657386302948,0.6846731305122375,0.2444941103458404,0.0,0.0,0.5387025475502014,50.84225845336914,28.0,1.5399776697158811,-12506.9755859375,202.953353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98663330078125,308.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.375,18000.0,0.0,0.0,0.2881373763084411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211452841758728,0.5211510062217712,-5.746236638515256e-06,0.0,0.0002924228028859,0.0,0.0,32.286155700683594,0.0,0.0,0.0,0.3771316111087799,4.0,0.0,1.0
386340,293.1697998046875,297.1499938964844,293.1499938964844,0.0435385815799236,-1285.3922119140625,304.15240478515625,0.6197194457054138,0.0900164917111396,0.0823551565408706,293.7302551269531,297.1499938964844,293.1499938964844,0.006751799955964,-498.9079895019531,299.7264709472656,0.4960998594760895,0.050000000745058,0.0488395914435386,293.2120361328125,297.1499938964844,293.1499938964844,0.2680729925632477,-3910.337890625,304.15985107421875,0.9798914790153505,0.3570371866226196,0.2503901422023773,293.197021484375,297.1499938964844,293.1499938964844,0.2974686622619629,-5733.10693359375,304.1981811523437,0.9990000128746032,0.4173679947853088,0.3660118877887726,293.2945251464844,297.1499938964844,293.1499938964844,0.0083548175171017,-2750.87841796875,301.0701904296875,0.4960998594760895,0.050000000745058,0.2316740006208419,291.2405700683594,291.1499938964844,264.40679931640625,263.19842529296875,280.9643249511719,293.4297790527344,291.24334716796875,1.0,0.255575031042099,0.9842339158058168,0.9842339158058168,1.0,1.0,-1.1752558946609497,0.5048118233680725,0.6704440116882324,0.2404174953699112,0.0,0.0,0.5246341228485107,46.26216506958008,31.0,35.08772277832031,-12208.6171875,184.60728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.099609375,308.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18183.421875,18000.0,0.0,0.0,0.2834469974040985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012436509132385,0.5012492537498474,-5.639915343635948e-06,0.0,0.0002876626676879,0.0,0.0,30.19962882995605,0.0,0.0,0.0,0.3704115748405456,4.0,0.0,1.0
386400,293.1697998046875,297.1499938964844,293.1499938964844,0.0435385815799236,-1285.3922119140625,304.15240478515625,0.6197194457054138,0.0900164917111396,0.0823551565408706,293.7302551269531,297.1499938964844,293.1499938964844,0.006751799955964,-498.9079895019531,299.7264709472656,0.4960998594760895,0.050000000745058,0.0488395914435386,293.2120361328125,297.1499938964844,293.1499938964844,0.2680729925632477,-3910.337890625,304.15985107421875,0.9798914790153505,0.3570371866226196,0.2503901422023773,293.197021484375,297.1499938964844,293.1499938964844,0.2974686622619629,-5733.10693359375,304.1981811523437,0.9990000128746032,0.4173679947853088,0.3660118877887726,293.2945251464844,297.1499938964844,293.1499938964844,0.0083548175171017,-2750.87841796875,301.0701904296875,0.4960998594760895,0.050000000745058,0.2316740006208419,291.2405700683594,291.1499938964844,264.40679931640625,263.19842529296875,280.9643249511719,293.4297790527344,291.24334716796875,1.0,0.255575031042099,0.9842339158058168,0.9842339158058168,1.0,1.0,-1.1752558946609497,0.5048118233680725,0.6704440116882324,0.2404174953699112,0.0,0.0,0.5246341228485107,46.26216506958008,31.0,35.08772277832031,-12208.6171875,184.60728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.099609375,308.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18183.421875,18000.0,0.0,0.0,0.2834469974040985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012436509132385,0.5012492537498474,-5.639915343635948e-06,0.0,0.0002876626676879,0.0,0.0,30.19962882995605,0.0,0.0,0.0,0.3704115748405456,4.0,0.0,1.0
386460,293.16754150390625,297.1499938964844,293.1499938964844,0.0433642044663429,-1282.5260009765625,304.1518859863281,0.6271915435791016,0.0899715423583984,0.0822052136063575,293.74151611328125,297.1499938964844,293.1499938964844,0.0064916238188743,-483.8511657714844,299.4979553222656,0.5028236508369446,0.050000000745058,0.0487316846847534,293.2047119140625,297.1499938964844,293.1499938964844,0.2669905424118042,-3898.2255859375,304.1582336425781,0.9902071952819824,0.3569070398807525,0.249739870429039,293.1653747558594,297.1499938964844,293.1499938964844,0.2831006944179535,-5510.712890625,304.2056579589844,0.9990000128746032,0.4225937724113464,0.3517484962940216,293.29345703125,297.1499938964844,293.1499938964844,0.0082661490887403,-2730.432373046875,301.0248107910156,0.5028236508369446,0.050000000745058,0.2311621308326721,291.2470703125,291.1499938964844,264.46502685546875,263.24951171875,281.00372314453125,293.3946228027344,291.2461853027344,1.0,0.2496184706687927,0.9842153787612916,0.9842153787612916,1.0,1.0,-1.1564273834228516,0.4953610599040985,0.6610663533210754,0.2381849586963653,0.0,0.0,0.5108675360679626,43.32244110107422,49.0,7.38079833984375,-11924.85546875,172.9849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2470397949219,308.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18189.345703125,18000.0,0.0,0.0,0.277885764837265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47625732421875,0.4762628078460693,-5.49534524907358e-06,0.0,0.0002820187364704,0.0,0.0,27.64754104614257,0.0,0.0,0.0,0.3621388971805572,4.0,0.0,1.0
386520,293.16754150390625,297.1499938964844,293.1499938964844,0.0433642044663429,-1282.5260009765625,304.1518859863281,0.6271915435791016,0.0899715423583984,0.0822052136063575,293.74151611328125,297.1499938964844,293.1499938964844,0.0064916238188743,-483.8511657714844,299.4979553222656,0.5028236508369446,0.050000000745058,0.0487316846847534,293.2047119140625,297.1499938964844,293.1499938964844,0.2669905424118042,-3898.2255859375,304.1582336425781,0.9902071952819824,0.3569070398807525,0.249739870429039,293.1653747558594,297.1499938964844,293.1499938964844,0.2831006944179535,-5510.712890625,304.2056579589844,0.9990000128746032,0.4225937724113464,0.3517484962940216,293.29345703125,297.1499938964844,293.1499938964844,0.0082661490887403,-2730.432373046875,301.0248107910156,0.5028236508369446,0.050000000745058,0.2311621308326721,291.2470703125,291.1499938964844,264.46502685546875,263.24951171875,281.00372314453125,293.3946228027344,291.2461853027344,1.0,0.2496184706687927,0.9842153787612916,0.9842153787612916,1.0,1.0,-1.1564273834228516,0.4953610599040985,0.6610663533210754,0.2381849586963653,0.0,0.0,0.5108675360679626,43.32244110107422,49.0,7.38079833984375,-11924.85546875,172.9849090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2470397949219,308.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18189.345703125,18000.0,0.0,0.0,0.277885764837265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47625732421875,0.4762628078460693,-5.49534524907358e-06,0.0,0.0002820187364704,0.0,0.0,27.64754104614257,0.0,0.0,0.0,0.3621388971805572,4.0,0.0,1.0
386580,293.16552734375,297.1499938964844,293.1499938964844,0.0435364246368408,-1285.82568359375,304.15093994140625,0.625089168548584,0.0899389013648033,0.0822027251124382,293.7526550292969,297.1499938964844,293.1499938964844,0.0062703895382583,-471.4320983886719,299.2515869140625,0.5009890794754028,0.050000000745058,0.0487598627805709,293.1871643066406,297.1499938964844,293.1499938964844,0.2694985568523407,-3929.3740234375,304.1512756347656,0.988918662071228,0.3590908050537109,0.251199334859848,293.1465148925781,297.1499938964844,293.1499938964844,0.2865381240844726,-5573.59814453125,304.1805114746094,0.9990000128746032,0.426080971956253,0.3555271625518799,293.2920227050781,297.1499938964844,293.1499938964844,0.0082295136526227,-2726.189453125,300.97149658203125,0.5009890794754028,0.050000000745058,0.2312957942485809,291.2151794433594,291.1499938964844,264.5220031738281,263.29949951171875,281.01593017578125,293.3666076660156,291.2085876464844,1.0,0.2521552443504333,0.9841969013214112,0.9841969013214112,1.0,1.0,-1.162893772125244,0.4980677366256714,0.6648260354995728,0.2404361069202423,0.0,0.0,0.5036185383796692,44.142311096191406,67.0,-48.37923812866211,-11837.8603515625,176.5657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3768920898437,308.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18116.3515625,18000.0,0.0,0.0,0.2719184458255768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459331065416336,0.4593364596366882,-5.384962150856154e-06,0.0,0.0002759626659099,0.0,0.0,25.941112518310547,0.0,0.0,0.0,0.3564361333847046,4.0,0.0,1.0
386640,293.16552734375,297.1499938964844,293.1499938964844,0.0435364246368408,-1285.82568359375,304.15093994140625,0.625089168548584,0.0899389013648033,0.0822027251124382,293.7526550292969,297.1499938964844,293.1499938964844,0.0062703895382583,-471.4320983886719,299.2515869140625,0.5009890794754028,0.050000000745058,0.0487598627805709,293.1871643066406,297.1499938964844,293.1499938964844,0.2694985568523407,-3929.3740234375,304.1512756347656,0.988918662071228,0.3590908050537109,0.251199334859848,293.1465148925781,297.1499938964844,293.1499938964844,0.2865381240844726,-5573.59814453125,304.1805114746094,0.9990000128746032,0.426080971956253,0.3555271625518799,293.2920227050781,297.1499938964844,293.1499938964844,0.0082295136526227,-2726.189453125,300.97149658203125,0.5009890794754028,0.050000000745058,0.2312957942485809,291.2151794433594,291.1499938964844,264.5220031738281,263.29949951171875,281.01593017578125,293.3666076660156,291.2085876464844,1.0,0.2521552443504333,0.9841969013214112,0.9841969013214112,1.0,1.0,-1.162893772125244,0.4980677366256714,0.6648260354995728,0.2404361069202423,0.0,0.0,0.5036185383796692,44.142311096191406,67.0,-48.37923812866211,-11837.8603515625,176.5657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3768920898437,308.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18116.3515625,18000.0,0.0,0.0,0.2719184458255768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459331065416336,0.4593364596366882,-5.384962150856154e-06,0.0,0.0002759626659099,0.0,0.0,25.941112518310547,0.0,0.0,0.0,0.3564361333847046,4.0,0.0,1.0
386700,293.16461181640625,297.1499938964844,293.1499938964844,0.0437550134956836,-1289.8472900390625,304.150390625,0.6206157207489014,0.0899192094802856,0.0822473764419555,293.75811767578125,297.1499938964844,293.1499938964844,0.0061736069619655,-466.2311706542969,299.1199035644531,0.4970684945583343,0.050000000745058,0.0488232597708702,293.1825561523437,297.1499938964844,293.1499938964844,0.2709549069404602,-3947.28173828125,304.1484069824219,0.9831089973449708,0.3595300614833832,0.251737505197525,293.1483459472656,297.1499938964844,293.1499938964844,0.2949235141277313,-5710.40087890625,304.1596984863281,0.9990000128746032,0.4257737100124359,0.3638882637023926,293.2914428710937,297.1499938964844,293.1499938964844,0.0082304188981652,-2730.316162109375,300.94012451171875,0.4970684945583343,0.050000000745058,0.2315965294837951,291.1815490722656,291.1499938964844,264.5500183105469,263.32403564453125,281.02178955078125,293.3699951171875,291.17437744140625,1.0,0.2560078203678131,0.984187662601471,0.984187662601471,1.0,1.0,-1.1740628480911257,0.5032088756561279,0.6708539128303528,0.2430598884820938,0.0,0.0,0.5048605799674988,45.902774810791016,67.0,-71.23672485351562,-11885.8642578125,183.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.406494140625,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.484375,18000.0,0.0,0.0,0.2691338062286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578351080417633,0.4578404724597931,-5.360606792237377e-06,0.0,0.000273136596661,0.0,0.0,25.73273086547852,0.0,0.0,0.0,0.3557506799697876,4.0,0.0,1.0
386760,293.1638488769531,297.1499938964844,293.1499938964844,0.0439959801733493,-1294.234130859375,304.1498718261719,0.6142385005950928,0.0898846089839935,0.0823122859001159,293.7635803222656,297.1499938964844,293.1499938964844,0.0060810009017586,-461.22174072265625,298.98638916015625,0.4917308688163757,0.050000000745058,0.0489164367318153,293.18121337890625,297.1499938964844,293.1499938964844,0.2719953656196594,-3960.059326171875,304.1468200683594,0.9737759232521056,0.3593858778476715,0.2519148886203766,293.1583557128906,297.1499938964844,293.1499938964844,0.3069298267364502,-5902.7861328125,304.1360778808594,0.9990000128746032,0.4238350987434387,0.3758386075496673,293.2912292480469,297.1499938964844,293.1499938964844,0.0082369074225425,-2735.931884765625,300.9075622558594,0.4917308688163757,0.050000000745058,0.232038527727127,291.1471252441406,291.1499938964844,264.57769775390625,263.34832763671875,281.0296936035156,293.3852844238281,291.1402587890625,1.0,0.2613285481929779,0.9841702580451964,0.9841702580451964,1.0,1.0,-1.189336895942688,0.5103033781051636,0.6790335178375244,0.2465060949325561,0.0,0.0,0.5085045695304871,48.472991943359375,70.0,-82.57305908203125,-11984.4453125,193.5434112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3987121582031,308.1839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.791015625,18000.0,0.0,0.0,0.2667002379894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609148800373077,0.4609202444553375,-5.361561306926888e-06,0.0,0.0002706668165046,0.0,0.0,25.957195281982425,0.0,0.0,0.0,0.3565340936183929,4.0,0.0,1.0
386820,293.16265869140625,297.1499938964844,293.1499938964844,0.0443195700645446,-1300.13818359375,304.1494140625,0.6031776070594788,0.0897766351699829,0.082382783293724,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873440138995,-450.0601806640625,298.7221984863281,0.4831199645996094,0.050000000745058,0.0490797236561775,293.1820678710937,297.1499938964844,293.1499938964844,0.2726016640663147,-3967.547119140625,304.14697265625,0.9562650918960572,0.3584159612655639,0.2514483332633972,293.19342041015625,297.1499938964844,293.1499938964844,0.327329158782959,-6222.208984375,304.1073303222656,0.9990000128746032,0.4165391325950622,0.3955569267272949,293.2920227050781,297.1499938964844,293.1499938964844,0.0082317432388663,-2740.9736328125,300.84356689453125,0.4831199645996094,0.050000000745058,0.232813075184822,291.09674072265625,291.1499938964844,264.6321716308594,263.3960876464844,281.0643005371094,293.43621826171875,291.0941772460937,1.0,0.2696196734905243,0.9841353893280028,0.9841353893280028,1.0,1.0,-1.21365225315094,0.5214593410491943,0.6921929121017456,0.2524633109569549,0.0,0.0,0.519485354423523,52.960819244384766,73.0,-60.58700180053711,-12191.7109375,210.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26287841796875,308.1423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17877.052734375,18000.0,0.0,0.0,0.2632860839366913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764432609081268,0.4764487147331238,-5.425773906608811e-06,0.0,0.0002672018890734,0.0,0.0,27.360944747924805,0.0,0.0,0.0,0.3612961173057556,4.0,0.0,1.0
386880,293.16265869140625,297.1499938964844,293.1499938964844,0.0443195700645446,-1300.13818359375,304.1494140625,0.6031776070594788,0.0897766351699829,0.082382783293724,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873440138995,-450.0601806640625,298.7221984863281,0.4831199645996094,0.050000000745058,0.0490797236561775,293.1820678710937,297.1499938964844,293.1499938964844,0.2726016640663147,-3967.547119140625,304.14697265625,0.9562650918960572,0.3584159612655639,0.2514483332633972,293.19342041015625,297.1499938964844,293.1499938964844,0.327329158782959,-6222.208984375,304.1073303222656,0.9990000128746032,0.4165391325950622,0.3955569267272949,293.2920227050781,297.1499938964844,293.1499938964844,0.0082317432388663,-2740.9736328125,300.84356689453125,0.4831199645996094,0.050000000745058,0.232813075184822,291.09674072265625,291.1499938964844,264.6321716308594,263.3960876464844,281.0643005371094,293.43621826171875,291.0941772460937,1.0,0.2696196734905243,0.9841353893280028,0.9841353893280028,1.0,1.0,-1.21365225315094,0.5214593410491943,0.6921929121017456,0.2524633109569549,0.0,0.0,0.519485354423523,52.960819244384766,73.0,-60.58700180053711,-12191.7109375,210.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26287841796875,308.1423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17877.052734375,18000.0,0.0,0.0,0.2632860839366913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764432609081268,0.4764487147331238,-5.425773906608811e-06,0.0,0.0002672018890734,0.0,0.0,27.360944747924805,0.0,0.0,0.0,0.3612961173057556,4.0,0.0,1.0
386940,293.1618347167969,297.1499938964844,293.1499938964844,0.0443517118692398,-1300.5032958984375,304.1495666503906,0.588726282119751,0.0896225869655609,0.0824773013591766,293.7856750488281,297.1499938964844,293.1499938964844,0.0056873927824199,-437.2010498046875,298.4775695800781,0.471085786819458,0.050000000745058,0.0493109636008739,293.1716613769531,297.1499938964844,293.1499938964844,0.2729860544204712,-3971.764404296875,304.1472473144531,0.933765947818756,0.359676718711853,0.251933604478836,293.2166748046875,297.1499938964844,293.1499938964844,0.3231461942195892,-6150.26318359375,304.12860107421875,0.9792646169662476,0.4106675088405609,0.3906671404838562,293.2936706542969,297.1499938964844,293.1499938964844,0.0082095908001065,-2736.69384765625,300.7918395996094,0.471085786819458,0.050000000745058,0.2339099794626236,291.10565185546875,291.1499938964844,264.6854248046875,263.4427490234375,281.1148986816406,293.4599914550781,291.10870361328125,1.0,0.2765112221240997,0.984100580215454,0.984100580215454,1.0,1.0,-1.210087776184082,0.5192679762840271,0.6908198595046997,0.2531440258026123,0.0,0.0,0.5256398320198059,58.8038444519043,76.0,6.491628646850586,-12204.2529296875,221.6083374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267333984375,308.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.267578125,18000.0,0.0,0.0,0.2616559863090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907834231853485,0.4907889366149902,-5.514643362403149e-06,0.0,0.0002655475691426,0.0,0.0,28.827104568481445,0.0,0.0,0.0,0.3660664558410644,4.0,0.0,1.0
387000,293.1618347167969,297.1499938964844,293.1499938964844,0.0443517118692398,-1300.5032958984375,304.1495666503906,0.588726282119751,0.0896225869655609,0.0824773013591766,293.7856750488281,297.1499938964844,293.1499938964844,0.0056873927824199,-437.2010498046875,298.4775695800781,0.471085786819458,0.050000000745058,0.0493109636008739,293.1716613769531,297.1499938964844,293.1499938964844,0.2729860544204712,-3971.764404296875,304.1472473144531,0.933765947818756,0.359676718711853,0.251933604478836,293.2166748046875,297.1499938964844,293.1499938964844,0.3231461942195892,-6150.26318359375,304.12860107421875,0.9792646169662476,0.4106675088405609,0.3906671404838562,293.2936706542969,297.1499938964844,293.1499938964844,0.0082095908001065,-2736.69384765625,300.7918395996094,0.471085786819458,0.050000000745058,0.2339099794626236,291.10565185546875,291.1499938964844,264.6854248046875,263.4427490234375,281.1148986816406,293.4599914550781,291.10870361328125,1.0,0.2765112221240997,0.984100580215454,0.984100580215454,1.0,1.0,-1.210087776184082,0.5192679762840271,0.6908198595046997,0.2531440258026123,0.0,0.0,0.5256398320198059,58.8038444519043,76.0,6.491628646850586,-12204.2529296875,221.6083374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267333984375,308.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.267578125,18000.0,0.0,0.0,0.2616559863090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907834231853485,0.4907889366149902,-5.514643362403149e-06,0.0,0.0002655475691426,0.0,0.0,28.827104568481445,0.0,0.0,0.0,0.3660664558410644,4.0,0.0,1.0
387060,293.161376953125,297.1499938964844,293.1499938964844,0.0443112216889858,-1299.725830078125,304.1497802734375,0.5775656700134277,0.0894185677170753,0.0824795737862587,293.7972106933594,297.1499938964844,293.1499938964844,0.0054756766185164,-423.2712707519531,298.2289428710937,0.4599101841449737,0.050000000745058,0.0495031215250492,293.15496826171875,297.1499938964844,293.1499938964844,0.2753448784351349,-3999.564697265625,304.1441955566406,0.9191128015518188,0.3625107407569885,0.2539195716381073,293.2230224609375,297.1499938964844,293.1499938964844,0.3203441500663757,-6103.439453125,304.14013671875,0.961572527885437,0.4076721966266632,0.3876014351844787,293.295166015625,297.1499938964844,293.1499938964844,0.0081764142960309,-2729.94580078125,300.7402648925781,0.4599101841449737,0.050000000745058,0.2348214983940124,291.1155700683594,291.1499938964844,264.7374572753906,263.4883728027344,281.14508056640625,293.455322265625,291.1153259277344,1.0,0.282481700181961,0.9840405583381652,0.9840405583381652,1.0,1.0,-1.2101224660873413,0.5188443660736084,0.6912781000137329,0.2543827295303345,0.0,0.0,0.5291572213172913,63.7011833190918,79.0,4.327951908111572,-12155.5322265625,231.7034454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78204345703125,307.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.046875,18000.0,0.0,0.0,0.2610892951488495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965519905090332,0.4965575337409973,-5.557721578952624e-06,0.0,0.0002649724192451,0.0,0.0,29.46256446838379,0.0,0.0,0.0,0.3682181239128113,4.0,0.0,1.0
387120,293.161376953125,297.1499938964844,293.1499938964844,0.0443112216889858,-1299.725830078125,304.1497802734375,0.5775656700134277,0.0894185677170753,0.0824795737862587,293.7972106933594,297.1499938964844,293.1499938964844,0.0054756766185164,-423.2712707519531,298.2289428710937,0.4599101841449737,0.050000000745058,0.0495031215250492,293.15496826171875,297.1499938964844,293.1499938964844,0.2753448784351349,-3999.564697265625,304.1441955566406,0.9191128015518188,0.3625107407569885,0.2539195716381073,293.2230224609375,297.1499938964844,293.1499938964844,0.3203441500663757,-6103.439453125,304.14013671875,0.961572527885437,0.4076721966266632,0.3876014351844787,293.295166015625,297.1499938964844,293.1499938964844,0.0081764142960309,-2729.94580078125,300.7402648925781,0.4599101841449737,0.050000000745058,0.2348214983940124,291.1155700683594,291.1499938964844,264.7374572753906,263.4883728027344,281.14508056640625,293.455322265625,291.1153259277344,1.0,0.282481700181961,0.9840405583381652,0.9840405583381652,1.0,1.0,-1.2101224660873413,0.5188443660736084,0.6912781000137329,0.2543827295303345,0.0,0.0,0.5291572213172913,63.7011833190918,79.0,4.327951908111572,-12155.5322265625,231.7034454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78204345703125,307.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.046875,18000.0,0.0,0.0,0.2610892951488495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965519905090332,0.4965575337409973,-5.557721578952624e-06,0.0,0.0002649724192451,0.0,0.0,29.46256446838379,0.0,0.0,0.0,0.3682181239128113,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443092100322246,-1299.6888427734375,304.1498413085937,0.5684237480163574,0.0892434120178222,0.0824750885367393,293.8084716796875,297.1499938964844,293.1499938964844,0.0052670142613351,-409.32171630859375,297.9723815917969,0.4505643844604492,0.050000000745058,0.0496730990707874,293.13946533203125,297.1499938964844,293.1499938964844,0.2782392799854278,-4033.488037109375,304.1413269042969,0.908532738685608,0.3655307292938232,0.2561238408088684,293.22491455078125,297.1499938964844,293.1499938964844,0.3185576200485229,-6074.1201171875,304.1463317871094,0.946203887462616,0.4054365456104278,0.3855504691600799,293.29620361328125,297.1499938964844,293.1499938964844,0.0081451022997498,-2724.248046875,300.68682861328125,0.4505643844604492,0.050000000745058,0.2356277853250503,291.1152038574219,291.1499938964844,264.7882995605469,263.532958984375,281.17095947265625,293.447998046875,291.1153259277344,1.0,0.2878041267395019,0.9839804768562316,0.9839804768562316,1.0,1.0,-1.211472988128662,0.5190786123275757,0.6923943758010864,0.2557952105998993,0.0,0.0,0.5338708162307739,68.05247497558594,82.0,2.42112135887146,-12137.939453125,241.15621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,307.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6015625,18000.0,0.0,0.0,0.2613738477230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046423077583313,0.5046479105949402,-5.6041608331725e-06,0.0,0.0002652612165547,0.0,0.0,30.303516387939453,0.0,0.0,0.0,0.370940625667572,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443092100322246,-1299.6888427734375,304.1498413085937,0.5684237480163574,0.0892434120178222,0.0824750885367393,293.8084716796875,297.1499938964844,293.1499938964844,0.0052670142613351,-409.32171630859375,297.9723815917969,0.4505643844604492,0.050000000745058,0.0496730990707874,293.13946533203125,297.1499938964844,293.1499938964844,0.2782392799854278,-4033.488037109375,304.1413269042969,0.908532738685608,0.3655307292938232,0.2561238408088684,293.22491455078125,297.1499938964844,293.1499938964844,0.3185576200485229,-6074.1201171875,304.1463317871094,0.946203887462616,0.4054365456104278,0.3855504691600799,293.29620361328125,297.1499938964844,293.1499938964844,0.0081451022997498,-2724.248046875,300.68682861328125,0.4505643844604492,0.050000000745058,0.2356277853250503,291.1152038574219,291.1499938964844,264.7882995605469,263.532958984375,281.17095947265625,293.447998046875,291.1153259277344,1.0,0.2878041267395019,0.9839804768562316,0.9839804768562316,1.0,1.0,-1.211472988128662,0.5190786123275757,0.6923943758010864,0.2557952105998993,0.0,0.0,0.5338708162307739,68.05247497558594,82.0,2.42112135887146,-12137.939453125,241.15621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,307.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6015625,18000.0,0.0,0.0,0.2613738477230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046423077583313,0.5046479105949402,-5.6041608331725e-06,0.0,0.0002652612165547,0.0,0.0,30.303516387939453,0.0,0.0,0.0,0.370940625667572,4.0,0.0,1.0
387300,293.1604919433594,297.1499938964844,293.1499938964844,0.0443123653531074,-1299.7327880859375,304.1498718261719,0.5644026398658752,0.0891703441739082,0.0824804753065109,293.8139953613281,297.1499938964844,293.1499938964844,0.0051624388433992,-402.193603515625,297.84332275390625,0.4466064572334289,0.050000000745058,0.0497525259852409,293.13232421875,297.1499938964844,293.1499938964844,0.2797178626060486,-4050.693603515625,304.1402282714844,0.9043118357658386,0.3670731484889984,0.25724658370018,293.22528076171875,297.1499938964844,293.1499938964844,0.3177224695682525,-6060.6884765625,304.14849853515625,0.9391545057296752,0.4044145345687866,0.3846468925476074,293.29656982421875,297.1499938964844,293.1499938964844,0.0081282202154397,-2721.00439453125,300.6605529785156,0.4466064572334289,0.050000000745058,0.2360045611858368,291.1156921386719,291.1499938964844,264.81329345703125,263.55487060546875,281.1834411621094,293.4447631835937,291.1157531738281,1.0,0.2902752757072449,0.9839504957199096,0.9839504957199096,1.0,1.0,-1.2122901678085327,0.5192782282829285,0.6930119395256042,0.2564882338047027,0.0,0.0,0.5361089706420898,70.08826446533203,82.0,1.9279884099960327,-12130.6669921875,245.6543731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43731689453125,307.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17934.80859375,18000.0,0.0,0.0,0.2618004977703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085994601249695,0.5086051225662231,-5.628296094073448e-06,0.0,0.0002656942233443,0.0,0.0,30.726491928100582,0.0,0.0,0.0,0.3722980916500091,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.044320922344923,-1299.8668212890625,304.1498718261719,0.5606735348701477,0.089105300605297,0.0824911221861839,293.8194274902344,297.1499938964844,293.1499938964844,0.0050574648194015,-394.9560546875,297.7134704589844,0.4430159032344818,0.050000000745058,0.0498291254043579,293.1255187988281,297.1499938964844,293.1499938964844,0.2812228500843048,-4068.1435546875,304.1392822265625,0.9006373286247253,0.3686315417289734,0.2583804428577423,293.2254943847656,297.1499938964844,293.1499938964844,0.3169005215167999,-6047.6181640625,304.1502685546875,0.9324797987937928,0.4034210741519928,0.3837760388851166,293.296875,297.1499938964844,293.1499938964844,0.0081108622252941,-2717.625244140625,300.6343688964844,0.4430159032344818,0.050000000745058,0.2363679260015487,291.1160583496094,291.1499938964844,264.8380126953125,263.5765380859375,281.1956787109375,293.44195556640625,291.1161499023437,1.0,0.292643666267395,0.9839290380477904,0.9839290380477904,1.0,1.0,-1.2131469249725342,0.5195083618164062,0.6936385631561279,0.2571573555469513,0.0,0.0,0.538336455821991,72.05224609375,85.0,1.7338228225708008,-12125.1953125,250.0249786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,307.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.779296875,18000.0,0.0,0.0,0.2623829543590545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125417113304138,0.5125473141670227,-5.65250002182438e-06,0.0,0.0002662853512447,0.0,0.0,31.15205955505371,0.0,0.0,0.0,0.3736567199230194,4.0,0.0,1.0
387420,293.159423828125,297.1499938964844,293.1499938964844,0.0443426594138145,-1300.1956787109375,304.1498718261719,0.5539353489875793,0.088993139564991,0.0825241953134536,293.8301086425781,297.1499938964844,293.1499938964844,0.0048469910398125,-380.1837768554688,297.4520568847656,0.4367247819900512,0.050000000745058,0.0499754883348941,293.1131591796875,297.1499938964844,293.1499938964844,0.2842471599578857,-4103.0107421875,304.1378173828125,0.894231915473938,0.3717626929283142,0.2606623470783233,293.2255859375,297.1499938964844,293.1499938964844,0.315227746963501,-6021.3486328125,304.1529235839844,0.9202368259429932,0.4014857411384582,0.3820876479148865,293.2973327636719,297.1499938964844,293.1499938964844,0.0080744149163365,-2710.251708984375,300.58258056640625,0.4367247819900512,0.050000000745058,0.2370622009038925,291.1179504394531,291.1499938964844,264.88653564453125,263.619140625,281.2195739746094,293.4376525878906,291.1182556152344,1.0,0.297121524810791,0.9838861227035522,0.9838861227035522,1.0,1.0,-1.2149083614349363,0.520029604434967,0.6948786973953247,0.2583989799022674,0.0,0.0,0.5425043702125549,75.80500793457031,88.0,3.098465919494629,-12119.1689453125,258.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,307.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.083984375,18000.0,0.0,0.0,0.2639308571815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201880931854248,0.5201938152313232,-5.700585006707115e-06,0.0,0.0002678562887012,0.0,0.0,31.99276161193848,0.0,0.0,0.0,0.3763096630573272,4.0,0.0,1.0
387480,293.159423828125,297.1499938964844,293.1499938964844,0.0443426594138145,-1300.1956787109375,304.1498718261719,0.5539353489875793,0.088993139564991,0.0825241953134536,293.8301086425781,297.1499938964844,293.1499938964844,0.0048469910398125,-380.1837768554688,297.4520568847656,0.4367247819900512,0.050000000745058,0.0499754883348941,293.1131591796875,297.1499938964844,293.1499938964844,0.2842471599578857,-4103.0107421875,304.1378173828125,0.894231915473938,0.3717626929283142,0.2606623470783233,293.2255859375,297.1499938964844,293.1499938964844,0.315227746963501,-6021.3486328125,304.1529235839844,0.9202368259429932,0.4014857411384582,0.3820876479148865,293.2973327636719,297.1499938964844,293.1499938964844,0.0080744149163365,-2710.251708984375,300.58258056640625,0.4367247819900512,0.050000000745058,0.2370622009038925,291.1179504394531,291.1499938964844,264.88653564453125,263.619140625,281.2195739746094,293.4376525878906,291.1182556152344,1.0,0.297121524810791,0.9838861227035522,0.9838861227035522,1.0,1.0,-1.2149083614349363,0.520029604434967,0.6948786973953247,0.2583989799022674,0.0,0.0,0.5425043702125549,75.80500793457031,88.0,3.098465919494629,-12119.1689453125,258.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,307.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.083984375,18000.0,0.0,0.0,0.2639308571815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201880931854248,0.5201938152313232,-5.700585006707115e-06,0.0,0.0002678562887012,0.0,0.0,31.99276161193848,0.0,0.0,0.0,0.3763096630573272,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443620905280113,-1300.46240234375,304.14990234375,0.5479533672332764,0.0888944566249847,0.0825657024979591,293.840576171875,297.1499938964844,293.1499938964844,0.0046359514817595,-365.0357666015625,297.1886291503906,0.4313580095767975,0.050000000745058,0.050114918500185,293.1025085449219,297.1499938964844,293.1499938964844,0.2872248291969299,-4137.09619140625,304.1369323730469,0.888729989528656,0.3748538494110107,0.2629239857196808,293.2254943847656,297.1499938964844,293.1499938964844,0.3134949207305908,-5994.4375,304.1548156738281,0.9095004796981812,0.399592787027359,0.3804386854171753,293.29766845703125,297.1499938964844,293.1499938964844,0.008035710081458,-2702.050537109375,300.5315246582031,0.4313580095767975,0.050000000745058,0.2377235889434814,291.1217956542969,291.1499938964844,264.9339599609375,263.6607666015625,281.2425842285156,293.4349365234375,291.1222839355469,1.0,0.3013204634189605,0.9838432669639589,0.9838432669639589,1.0,1.0,-1.2166550159454346,0.5205992460250854,0.6960557699203491,0.2594832479953766,0.0,0.0,0.5460216999053955,79.37820434570312,91.0,5.319339275360107,-12116.791015625,266.50225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,307.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.478515625,18000.0,0.0,0.0,0.2658422589302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526943564414978,0.5269492864608765,-5.744937425333774e-06,0.0,0.0002697961172088,0.0,0.0,32.7554931640625,0.0,0.0,0.0,0.3786853551864624,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443620905280113,-1300.46240234375,304.14990234375,0.5479533672332764,0.0888944566249847,0.0825657024979591,293.840576171875,297.1499938964844,293.1499938964844,0.0046359514817595,-365.0357666015625,297.1886291503906,0.4313580095767975,0.050000000745058,0.050114918500185,293.1025085449219,297.1499938964844,293.1499938964844,0.2872248291969299,-4137.09619140625,304.1369323730469,0.888729989528656,0.3748538494110107,0.2629239857196808,293.2254943847656,297.1499938964844,293.1499938964844,0.3134949207305908,-5994.4375,304.1548156738281,0.9095004796981812,0.399592787027359,0.3804386854171753,293.29766845703125,297.1499938964844,293.1499938964844,0.008035710081458,-2702.050537109375,300.5315246582031,0.4313580095767975,0.050000000745058,0.2377235889434814,291.1217956542969,291.1499938964844,264.9339599609375,263.6607666015625,281.2425842285156,293.4349365234375,291.1222839355469,1.0,0.3013204634189605,0.9838432669639589,0.9838432669639589,1.0,1.0,-1.2166550159454346,0.5205992460250854,0.6960557699203491,0.2594832479953766,0.0,0.0,0.5460216999053955,79.37820434570312,91.0,5.319339275360107,-12116.791015625,266.50225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,307.4895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.478515625,18000.0,0.0,0.0,0.2658422589302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526943564414978,0.5269492864608765,-5.744937425333774e-06,0.0,0.0002697961172088,0.0,0.0,32.7554931640625,0.0,0.0,0.0,0.3786853551864624,4.0,0.0,1.0
387660,293.1581115722656,297.1499938964844,293.1499938964844,0.0443727746605873,-1300.56591796875,304.14990234375,0.5425395965576172,0.0887977853417396,0.0826068893074989,293.8508605957031,297.1499938964844,293.1499938964844,0.0044243545271456,-349.5382995605469,296.9231262207031,0.426686942577362,0.050000000745058,0.0502495095133781,293.09375,297.1499938964844,293.1499938964844,0.2900958955287933,-4169.7490234375,304.1365051269531,0.8838452100753784,0.3778385519981384,0.2651190757751465,293.2252502441406,297.1499938964844,293.1499938964844,0.3117115795612335,-5966.92822265625,304.1561889648437,0.9003259539604187,0.3977269828319549,0.3788131177425384,293.2979736328125,297.1499938964844,293.1499938964844,0.0079951137304306,-2693.150634765625,300.4808959960937,0.426686942577362,0.050000000745058,0.238362044095993,291.12725830078125,291.1499938964844,264.9802551269531,263.70147705078125,281.2646179199219,293.43359375,291.1278991699219,1.0,0.3053038716316223,0.983798623085022,0.983798623085022,1.0,1.0,-1.2183163166046145,0.5211858749389648,0.6971303820610046,0.2603889405727386,0.0,0.0,0.5486988425254822,82.82369995117188,94.0,7.458935260772705,-12116.23828125,274.2882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682556152344,307.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.609375,18000.0,0.0,0.0,0.2679360508918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532371461391449,0.5323772430419922,-5.782192147307796e-06,0.0,0.0002719210169743,0.0,0.0,33.383880615234375,0.0,0.0,0.0,0.380619615316391,4.0,0.0,1.0
387720,293.1581115722656,297.1499938964844,293.1499938964844,0.0443727746605873,-1300.56591796875,304.14990234375,0.5425395965576172,0.0887977853417396,0.0826068893074989,293.8508605957031,297.1499938964844,293.1499938964844,0.0044243545271456,-349.5382995605469,296.9231262207031,0.426686942577362,0.050000000745058,0.0502495095133781,293.09375,297.1499938964844,293.1499938964844,0.2900958955287933,-4169.7490234375,304.1365051269531,0.8838452100753784,0.3778385519981384,0.2651190757751465,293.2252502441406,297.1499938964844,293.1499938964844,0.3117115795612335,-5966.92822265625,304.1561889648437,0.9003259539604187,0.3977269828319549,0.3788131177425384,293.2979736328125,297.1499938964844,293.1499938964844,0.0079951137304306,-2693.150634765625,300.4808959960937,0.426686942577362,0.050000000745058,0.238362044095993,291.12725830078125,291.1499938964844,264.9802551269531,263.70147705078125,281.2646179199219,293.43359375,291.1278991699219,1.0,0.3053038716316223,0.983798623085022,0.983798623085022,1.0,1.0,-1.2183163166046145,0.5211858749389648,0.6971303820610046,0.2603889405727386,0.0,0.0,0.5486988425254822,82.82369995117188,94.0,7.458935260772705,-12116.23828125,274.2882385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682556152344,307.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.609375,18000.0,0.0,0.0,0.2679360508918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532371461391449,0.5323772430419922,-5.782192147307796e-06,0.0,0.0002719210169743,0.0,0.0,33.383880615234375,0.0,0.0,0.0,0.380619615316391,4.0,0.0,1.0
387780,293.1576232910156,297.1499938964844,293.1499938964844,0.0443692281842231,-1300.421630859375,304.1499328613281,0.5375632047653198,0.0886925682425499,0.0826396718621254,293.86114501953125,297.1499938964844,293.1499938964844,0.0042118816636502,-333.69586181640625,296.6549987792969,0.4225562810897827,0.050000000745058,0.0503806695342063,293.0868530273437,297.1499938964844,293.1499938964844,0.292814552783966,-4200.48291015625,304.136474609375,0.8793840408325195,0.3806654512882232,0.2672101557254791,293.2249450683594,297.1499938964844,293.1499938964844,0.3098925352096557,-5938.9833984375,304.1571350097656,0.8920251131057739,0.3958804607391357,0.3772038519382477,293.29833984375,297.1499938964844,293.1499938964844,0.0079529471695423,-2683.67236328125,300.4303894042969,0.4225562810897827,0.050000000745058,0.2389841973781585,291.1339111328125,291.1499938964844,265.02545166015625,263.74127197265625,281.2857360839844,293.4335632324219,291.1346435546875,1.0,0.3091162443161011,0.9837539792060852,0.9837539792060852,1.0,1.0,-1.2198383808135986,0.521762490272522,0.6980758905410767,0.2611093521118164,0.0,0.0,0.5504011511802673,86.17634582519531,97.0,9.088505744934082,-12115.8427734375,281.84649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873229980469,307.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.529296875,18000.0,0.0,0.0,0.2700479924678802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361486077308655,0.5361543893814087,-5.8097443798033055e-06,0.0,0.0002740643976721,0.0,0.0,33.83324432373047,0.0,0.0,0.0,0.3819878697395324,4.0,0.0,1.0
387840,293.1576232910156,297.1499938964844,293.1499938964844,0.0443692281842231,-1300.421630859375,304.1499328613281,0.5375632047653198,0.0886925682425499,0.0826396718621254,293.86114501953125,297.1499938964844,293.1499938964844,0.0042118816636502,-333.69586181640625,296.6549987792969,0.4225562810897827,0.050000000745058,0.0503806695342063,293.0868530273437,297.1499938964844,293.1499938964844,0.292814552783966,-4200.48291015625,304.136474609375,0.8793840408325195,0.3806654512882232,0.2672101557254791,293.2249450683594,297.1499938964844,293.1499938964844,0.3098925352096557,-5938.9833984375,304.1571350097656,0.8920251131057739,0.3958804607391357,0.3772038519382477,293.29833984375,297.1499938964844,293.1499938964844,0.0079529471695423,-2683.67236328125,300.4303894042969,0.4225562810897827,0.050000000745058,0.2389841973781585,291.1339111328125,291.1499938964844,265.02545166015625,263.74127197265625,281.2857360839844,293.4335632324219,291.1346435546875,1.0,0.3091162443161011,0.9837539792060852,0.9837539792060852,1.0,1.0,-1.2198383808135986,0.521762490272522,0.6980758905410767,0.2611093521118164,0.0,0.0,0.5504011511802673,86.17634582519531,97.0,9.088505744934082,-12115.8427734375,281.84649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873229980469,307.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.529296875,18000.0,0.0,0.0,0.2700479924678802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361486077308655,0.5361543893814087,-5.8097443798033055e-06,0.0,0.0002740643976721,0.0,0.0,33.83324432373047,0.0,0.0,0.0,0.3819878697395324,4.0,0.0,1.0
387900,293.1574401855469,297.1499938964844,293.1499938964844,0.0443602949380874,-1300.2286376953125,304.14996337890625,0.5352057814598083,0.0886332020163536,0.0826500505208969,293.8663330078125,297.1499938964844,293.1499938964844,0.0041050636209547,-325.6356811523437,296.51971435546875,0.4206563830375671,0.050000000745058,0.0504453107714653,293.0841064453125,297.1499938964844,293.1499938964844,0.2941072881221771,-4215.0361328125,304.1365966796875,0.8772674798965454,0.3820073306560516,0.2682077884674072,293.22479248046875,297.1499938964844,293.1499938964844,0.3089750707149505,-5924.9189453125,304.1575012207031,0.8880741596221924,0.3949625492095947,0.3764038383960724,293.2985534667969,297.1499938964844,293.1499938964844,0.0079313497990369,-2678.751220703125,300.40509033203125,0.4206563830375671,0.050000000745058,0.2392908334732055,291.13751220703125,291.1499938964844,265.04766845703125,263.7608337402344,281.2959899902344,293.4339904785156,291.1382751464844,1.0,0.3109686076641083,0.9837316870689392,0.9837316870689392,1.0,1.0,-1.220533847808838,0.522038996219635,0.6984947919845581,0.2614017724990845,0.0,0.0,0.5508689880371094,87.82669067382812,97.0,9.646398544311523,-12115.248046875,285.5520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.13671875,18000.0,0.0,0.0,0.271065205335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5373592376708984,0.5373650789260864,-5.819326815981185e-06,0.0,0.0002750967105384,0.0,0.0,33.981685638427734,0.0,0.0,0.0,0.3824357986450195,4.0,0.0,1.0
387960,293.15728759765625,297.1499938964844,293.1499938964844,0.0443456582725048,-1299.941162109375,304.1499938964844,0.532921314239502,0.08856762945652,0.0826549679040908,293.87158203125,297.1499938964844,293.1499938964844,0.0039979871362447,-317.4974975585937,296.3835144042969,0.4188510179519653,0.050000000745058,0.050509475171566,293.081787109375,297.1499938964844,293.1499938964844,0.2953520119190216,-4229.01220703125,304.13677978515625,0.8752090930938721,0.383297324180603,0.2691696882247925,293.2246398925781,297.1499938964844,293.1499938964844,0.3080550134181976,-5910.82861328125,304.1578063964844,0.8842433094978333,0.3940474689006805,0.3756062090396881,293.298828125,297.1499938964844,293.1499938964844,0.0079094804823398,-2673.734375,300.37969970703125,0.4188510179519653,0.050000000745058,0.2395952045917511,291.1412353515625,291.1499938964844,265.069580078125,263.7801818847656,281.3061218261719,293.4347229003906,291.1419982910156,1.0,0.3127892613410949,0.9837090373039246,0.9837090373039246,1.0,1.0,-1.2211793661117554,0.5223033428192139,0.6988759636878967,0.2616516351699829,0.0,0.0,0.5510786175727844,89.46334838867188,100.0,10.02264404296875,-12114.1708984375,289.2131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,307.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.951171875,18000.0,0.0,0.0,0.2720342874526977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5381011962890625,0.5381070375442505,-5.825922016811092e-06,0.0,0.0002760802162811,0.0,0.0,34.07637405395508,0.0,0.0,0.0,0.3827189803123474,4.0,0.0,1.0
