time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571350097656,297.1499938964844,293.1499938964844,0.044297955930233,-1299.0645751953125,304.15008544921875,0.5285398364067078,0.0884149745106697,0.0826454386115074,293.8821716308594,297.1499938964844,293.1499938964844,0.0037825794424861,-300.966796875,296.1083374023437,0.4154849946498871,0.050000000745058,0.0506366975605487,293.0783996582031,297.1499938964844,293.1499938964844,0.2976981997489929,-4255.26416015625,304.13726806640625,0.8712319731712341,0.3857178688049316,0.270983338356018,293.22430419921875,297.1499938964844,293.1499938964844,0.3062154054641723,-5882.689453125,304.15826416015625,0.8769116401672363,0.3922235071659088,0.3740164041519165,293.2994384765625,297.1499938964844,293.1499938964844,0.0078650014474987,-2663.45849609375,300.3285827636719,0.4154849946498871,0.050000000745058,0.2401987016201019,291.1486511230469,291.1499938964844,265.1126708984375,263.8182067871094,281.3258972167969,293.4369812011719,291.1493835449219,1.0,0.3163462877273559,0.9836638569831848,0.9836638569831848,1.0,1.0,-1.2223137617111206,0.5227867960929871,0.6995270252227783,0.2620373070240021,0.0,0.0,0.5507601499557495,92.7044677734375,103.0,10.216629028320312,-12110.0947265625,296.4149780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348327636719,307.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.2737759351730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382134318351746,0.5382192730903625,-5.8301793615100905e-06,0.0,0.0002778477792162,0.0,0.0,34.10661315917969,0.0,0.0,0.0,0.3828004002571106,4.0,0.0,1.0
388080,293.1571350097656,297.1499938964844,293.1499938964844,0.044297955930233,-1299.0645751953125,304.15008544921875,0.5285398364067078,0.0884149745106697,0.0826454386115074,293.8821716308594,297.1499938964844,293.1499938964844,0.0037825794424861,-300.966796875,296.1083374023437,0.4154849946498871,0.050000000745058,0.0506366975605487,293.0783996582031,297.1499938964844,293.1499938964844,0.2976981997489929,-4255.26416015625,304.13726806640625,0.8712319731712341,0.3857178688049316,0.270983338356018,293.22430419921875,297.1499938964844,293.1499938964844,0.3062154054641723,-5882.689453125,304.15826416015625,0.8769116401672363,0.3922235071659088,0.3740164041519165,293.2994384765625,297.1499938964844,293.1499938964844,0.0078650014474987,-2663.45849609375,300.3285827636719,0.4154849946498871,0.050000000745058,0.2401987016201019,291.1486511230469,291.1499938964844,265.1126708984375,263.8182067871094,281.3258972167969,293.4369812011719,291.1493835449219,1.0,0.3163462877273559,0.9836638569831848,0.9836638569831848,1.0,1.0,-1.2223137617111206,0.5227867960929871,0.6995270252227783,0.2620373070240021,0.0,0.0,0.5507601499557495,92.7044677734375,103.0,10.216629028320312,-12110.0947265625,296.4149780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348327636719,307.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.2737759351730346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382134318351746,0.5382192730903625,-5.8301793615100905e-06,0.0,0.0002778477792162,0.0,0.0,34.10661315917969,0.0,0.0,0.0,0.3828004002571106,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442241691052913,-1297.7662353515625,304.1501770019531,0.5243718028068542,0.0882295444607734,0.0826063752174377,293.8929443359375,297.1499938964844,293.1499938964844,0.0035655035171657,-284.1228942871094,295.82916259765625,0.4123933613300323,0.050000000745058,0.0507627688348293,293.0764465332031,297.1499938964844,293.1499938964844,0.2998578250408172,-4279.33154296875,304.1379089355469,0.8674041628837585,0.3879278004169464,0.2726483345031738,293.2239990234375,297.1499938964844,293.1499938964844,0.3043874204158783,-5854.76123046875,304.1585693359375,0.8699843287467957,0.3904054164886474,0.372431606054306,293.3002014160156,297.1499938964844,293.1499938964844,0.0078197410330176,-2652.945556640625,300.2767639160156,0.4123933613300323,0.050000000745058,0.2407967150211334,291.1556701660156,291.1499938964844,265.1546936035156,263.8554077148437,281.3453369140625,293.4400939941406,291.1563415527344,1.0,0.3198025524616241,0.9836186766624452,0.9836186766624452,1.0,1.0,-1.223232388496399,0.5231958627700806,0.7000365257263184,0.2622993290424347,0.0,0.0,0.5495251417160034,95.9113540649414,106.0,9.732088088989258,-12102.8369140625,303.4684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7565612792969,307.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.103515625,18000.0,0.0,0.0,0.2751832902431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365840792655945,0.5365899205207825,-5.822876573802205e-06,0.0,0.0002792760496959,0.0,0.0,33.93370819091797,0.0,0.0,0.0,0.3822638988494873,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442241691052913,-1297.7662353515625,304.1501770019531,0.5243718028068542,0.0882295444607734,0.0826063752174377,293.8929443359375,297.1499938964844,293.1499938964844,0.0035655035171657,-284.1228942871094,295.82916259765625,0.4123933613300323,0.050000000745058,0.0507627688348293,293.0764465332031,297.1499938964844,293.1499938964844,0.2998578250408172,-4279.33154296875,304.1379089355469,0.8674041628837585,0.3879278004169464,0.2726483345031738,293.2239990234375,297.1499938964844,293.1499938964844,0.3043874204158783,-5854.76123046875,304.1585693359375,0.8699843287467957,0.3904054164886474,0.372431606054306,293.3002014160156,297.1499938964844,293.1499938964844,0.0078197410330176,-2652.945556640625,300.2767639160156,0.4123933613300323,0.050000000745058,0.2407967150211334,291.1556701660156,291.1499938964844,265.1546936035156,263.8554077148437,281.3453369140625,293.4400939941406,291.1563415527344,1.0,0.3198025524616241,0.9836186766624452,0.9836186766624452,1.0,1.0,-1.223232388496399,0.5231958627700806,0.7000365257263184,0.2622993290424347,0.0,0.0,0.5495251417160034,95.9113540649414,106.0,9.732088088989258,-12102.8369140625,303.4684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7565612792969,307.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.103515625,18000.0,0.0,0.0,0.2751832902431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365840792655945,0.5365899205207825,-5.822876573802205e-06,0.0,0.0002792760496959,0.0,0.0,33.93370819091797,0.0,0.0,0.0,0.3822638988494873,4.0,0.0,1.0
388260,293.1573486328125,297.1499938964844,293.1499938964844,0.0441237352788448,-1296.042236328125,304.1502990722656,0.5203847885131836,0.0880085155367851,0.0825349986553192,293.9037780761719,297.1499938964844,293.1499938964844,0.0033463856671005,-266.9676208496094,295.5457458496094,0.4095227122306824,0.050000000745058,0.0508879721164703,293.0757141113281,297.1499938964844,293.1499938964844,0.3018505871295929,-4301.47314453125,304.1386108398437,0.8637030124664307,0.3899427056312561,0.2741740047931671,293.22369384765625,297.1499938964844,293.1499938964844,0.302582323551178,-5827.2060546875,304.1587219238281,0.8634253144264221,0.3885910212993622,0.3708498179912567,293.3011169433594,297.1499938964844,293.1499938964844,0.0077738733962178,-2642.273193359375,300.2240600585937,0.4095227122306824,0.050000000745058,0.2413906306028366,291.1618957519531,291.1499938964844,265.1957397460937,263.89178466796875,281.3645935058594,293.4438781738281,291.1624755859375,1.0,0.3231707215309143,0.9835734963417052,0.9835734963417052,1.0,1.0,-1.2239426374435425,0.523520290851593,0.7004224061965942,0.2624783515930176,0.0,0.0,0.5475063920021057,99.0923309326172,109.0,8.685667991638184,-12091.912109375,310.38995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,307.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.67578125,18000.0,0.0,0.0,0.2761951982975006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334314107894897,0.533437192440033,-5.805318778584478e-06,0.0,0.0002803030074574,0.0,0.0,33.58406066894531,0.0,0.0,0.0,0.3811868727207184,4.0,0.0,1.0
388320,293.1573486328125,297.1499938964844,293.1499938964844,0.0441237352788448,-1296.042236328125,304.1502990722656,0.5203847885131836,0.0880085155367851,0.0825349986553192,293.9037780761719,297.1499938964844,293.1499938964844,0.0033463856671005,-266.9676208496094,295.5457458496094,0.4095227122306824,0.050000000745058,0.0508879721164703,293.0757141113281,297.1499938964844,293.1499938964844,0.3018505871295929,-4301.47314453125,304.1386108398437,0.8637030124664307,0.3899427056312561,0.2741740047931671,293.22369384765625,297.1499938964844,293.1499938964844,0.302582323551178,-5827.2060546875,304.1587219238281,0.8634253144264221,0.3885910212993622,0.3708498179912567,293.3011169433594,297.1499938964844,293.1499938964844,0.0077738733962178,-2642.273193359375,300.2240600585937,0.4095227122306824,0.050000000745058,0.2413906306028366,291.1618957519531,291.1499938964844,265.1957397460937,263.89178466796875,281.3645935058594,293.4438781738281,291.1624755859375,1.0,0.3231707215309143,0.9835734963417052,0.9835734963417052,1.0,1.0,-1.2239426374435425,0.523520290851593,0.7004224061965942,0.2624783515930176,0.0,0.0,0.5475063920021057,99.0923309326172,109.0,8.685667991638184,-12091.912109375,310.38995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,307.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.67578125,18000.0,0.0,0.0,0.2761951982975006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334314107894897,0.533437192440033,-5.805318778584478e-06,0.0,0.0002803030074574,0.0,0.0,33.58406066894531,0.0,0.0,0.0,0.3811868727207184,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439971089363098,-1293.904052734375,304.150390625,0.516556978225708,0.0877510160207748,0.0824302360415458,293.91473388671875,297.1499938964844,293.1499938964844,0.0031251169275492,-249.52232360839844,295.2578430175781,0.4068277180194855,0.050000000745058,0.0510124787688255,293.075927734375,297.1499938964844,293.1499938964844,0.3036994040012359,-4321.974609375,304.13934326171875,0.8601182103157043,0.3917811214923858,0.2755732536315918,293.2234191894531,297.1499938964844,293.1499938964844,0.3008083999156952,-5800.14208984375,304.15875244140625,0.8572046756744385,0.3867791593074798,0.3692699074745178,293.3021545410156,297.1499938964844,293.1499938964844,0.0077275880612432,-2631.51220703125,300.1703796386719,0.4068277180194855,0.050000000745058,0.2419812381267547,291.16705322265625,291.1499938964844,265.2357482910156,263.9273681640625,281.3839111328125,293.4482421875,291.1675109863281,1.0,0.3264604806900024,0.9835283160209656,0.9835283160209656,1.0,1.0,-1.2244585752487185,0.5237537026405334,0.7007048726081848,0.2626134157180786,0.0,0.0,0.5448672771453857,102.25286865234376,112.0,7.235803127288818,-12077.1123046875,317.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707275390625,307.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.611328125,18000.0,0.0,0.0,0.2767783999443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290486812591553,0.5290544629096985,-5.779424554930301e-06,0.0,0.0002808948920574,0.0,0.0,33.09446334838867,0.0,0.0,0.0,0.3796753585338592,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439971089363098,-1293.904052734375,304.150390625,0.516556978225708,0.0877510160207748,0.0824302360415458,293.91473388671875,297.1499938964844,293.1499938964844,0.0031251169275492,-249.52232360839844,295.2578430175781,0.4068277180194855,0.050000000745058,0.0510124787688255,293.075927734375,297.1499938964844,293.1499938964844,0.3036994040012359,-4321.974609375,304.13934326171875,0.8601182103157043,0.3917811214923858,0.2755732536315918,293.2234191894531,297.1499938964844,293.1499938964844,0.3008083999156952,-5800.14208984375,304.15875244140625,0.8572046756744385,0.3867791593074798,0.3692699074745178,293.3021545410156,297.1499938964844,293.1499938964844,0.0077275880612432,-2631.51220703125,300.1703796386719,0.4068277180194855,0.050000000745058,0.2419812381267547,291.16705322265625,291.1499938964844,265.2357482910156,263.9273681640625,281.3839111328125,293.4482421875,291.1675109863281,1.0,0.3264604806900024,0.9835283160209656,0.9835283160209656,1.0,1.0,-1.2244585752487185,0.5237537026405334,0.7007048726081848,0.2626134157180786,0.0,0.0,0.5448672771453857,102.25286865234376,112.0,7.235803127288818,-12077.1123046875,317.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707275390625,307.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.611328125,18000.0,0.0,0.0,0.2767783999443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290486812591553,0.5290544629096985,-5.779424554930301e-06,0.0,0.0002808948920574,0.0,0.0,33.09446334838867,0.0,0.0,0.0,0.3796753585338592,4.0,0.0,1.0
388500,293.1579284667969,297.1499938964844,293.1499938964844,0.0439243577420711,-1292.6868896484375,304.15045166015625,0.514697790145874,0.0876087993383407,0.0823654383420944,293.92022705078125,297.1499938964844,293.1499938964844,0.0030134036205708,-240.6782989501953,295.1121826171875,0.4055333435535431,0.050000000745058,0.0510745123028755,293.07635498046875,297.1499938964844,293.1499938964844,0.3045751452445984,-4331.67626953125,304.1396789550781,0.8583662509918213,0.3926372230052948,0.27622851729393,293.2232971191406,297.1499938964844,293.1499938964844,0.2999348044395447,-5786.81884765625,304.15875244140625,0.8542124629020691,0.3858740329742431,0.3684805035591125,293.302734375,297.1499938964844,293.1499938964844,0.0077042928896844,-2626.10400390625,300.1431579589844,0.4055333435535431,0.050000000745058,0.2422754913568496,291.169189453125,291.1499938964844,265.2554016113281,263.94488525390625,281.3936462402344,293.4505920410156,291.1695861816406,1.0,0.328078418970108,0.9835057258605956,0.9835057258605956,1.0,1.0,-1.2246474027633667,0.5238355994224548,0.7008118629455566,0.2626724243164062,0.0,0.0,0.5433697700500488,103.82677459716795,112.0,6.410101890563965,-12068.2568359375,320.5541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,307.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.484375,18000.0,0.0,0.0,0.2769063711166382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264981389045715,0.5265039205551147,-5.764042271039216e-06,0.0,0.0002810247533489,0.0,0.0,32.81000900268555,0.0,0.0,0.0,0.3787937760353088,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438456870615482,-1291.377197265625,304.1505126953125,0.5128729939460754,0.087458036839962,0.0822927057743072,293.9257202148437,297.1499938964844,293.1499938964844,0.0029010779689997,-231.76622009277344,294.96539306640625,0.4042679071426391,0.050000000745058,0.0511364266276359,293.07696533203125,297.1499938964844,293.1499938964844,0.3054192662239074,-4341.0205078125,304.1400146484375,0.8566381335258484,0.3934507668018341,0.2768544554710388,293.2231750488281,297.1499938964844,293.1499938964844,0.2990705966949463,-5773.6396484375,304.1587219238281,0.8512939214706421,0.3849693834781647,0.3676913976669311,293.3033447265625,297.1499938964844,293.1499938964844,0.0076809376478195,-2620.6884765625,300.1156616210937,0.4042679071426391,0.050000000745058,0.2425691932439804,291.1709899902344,291.1499938964844,265.2747802734375,263.9621887207031,281.4034423828125,293.4530639648437,291.1713256835937,1.0,0.3296796381473541,0.9834832549095154,0.9834832549095154,1.0,1.0,-1.224791169166565,0.5238939523696899,0.7008972764015198,0.2627280652523041,0.0,0.0,0.541784942150116,105.39722442626952,115.0,5.547971725463867,-12058.4580078125,323.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512023925781,307.4501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.62109375,18000.0,0.0,0.0,0.2769277691841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5237680673599243,0.5237737894058228,-5.747444902226562e-06,0.0,0.0002810464939102,0.0,0.0,32.50652313232422,0.0,0.0,0.0,0.3778499066829681,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.043672002851963,-1288.503662109375,304.150634765625,0.5093220472335815,0.087132528424263,0.082125037908554,293.93670654296875,297.1499938964844,293.1499938964844,0.0026742776390165,-213.7251892089844,294.6683654785156,0.4018058180809021,0.050000000745058,0.0512599870562553,293.0787353515625,297.1499938964844,293.1499938964844,0.3070078790187835,-4358.58642578125,304.14068603515625,0.8532412648200989,0.3949431478977203,0.2780150473117828,293.22296142578125,297.1499938964844,293.1499938964844,0.2973699867725372,-5747.7080078125,304.1586608886719,0.8456629514694214,0.3831616044044494,0.3661143183708191,293.3046264648437,297.1499938964844,293.1499938964844,0.007634038105607,-2609.82861328125,300.05987548828125,0.4018058180809021,0.050000000745058,0.2431553155183792,291.17364501953125,291.1499938964844,265.3128662109375,263.9962463378906,281.4232177734375,293.45831298828125,291.1738586425781,1.0,0.3328348398208618,0.9834383130073548,0.9834383130073548,1.0,1.0,-1.224941968917847,0.5239372849464417,0.701004683971405,0.2628345489501953,0.0,0.0,0.5384388566017151,108.5299072265625,103.0,3.80732536315918,-12036.1337890625,330.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,307.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.791015625,18000.0,0.0,0.0,0.2766679525375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179370045661926,0.5179427266120911,-5.711761787097203e-06,0.0,0.0002807827841024,0.0,0.0,31.8628158569336,0.0,0.0,0.0,0.3758358061313629,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.043672002851963,-1288.503662109375,304.150634765625,0.5093220472335815,0.087132528424263,0.082125037908554,293.93670654296875,297.1499938964844,293.1499938964844,0.0026742776390165,-213.7251892089844,294.6683654785156,0.4018058180809021,0.050000000745058,0.0512599870562553,293.0787353515625,297.1499938964844,293.1499938964844,0.3070078790187835,-4358.58642578125,304.14068603515625,0.8532412648200989,0.3949431478977203,0.2780150473117828,293.22296142578125,297.1499938964844,293.1499938964844,0.2973699867725372,-5747.7080078125,304.1586608886719,0.8456629514694214,0.3831616044044494,0.3661143183708191,293.3046264648437,297.1499938964844,293.1499938964844,0.007634038105607,-2609.82861328125,300.05987548828125,0.4018058180809021,0.050000000745058,0.2431553155183792,291.17364501953125,291.1499938964844,265.3128662109375,263.9962463378906,281.4232177734375,293.45831298828125,291.1738586425781,1.0,0.3328348398208618,0.9834383130073548,0.9834383130073548,1.0,1.0,-1.224941968917847,0.5239372849464417,0.701004683971405,0.2628345489501953,0.0,0.0,0.5384388566017151,108.5299072265625,103.0,3.80732536315918,-12036.1337890625,330.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389709472656,307.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.791015625,18000.0,0.0,0.0,0.2766679525375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179370045661926,0.5179427266120911,-5.711761787097203e-06,0.0,0.0002807827841024,0.0,0.0,31.8628158569336,0.0,0.0,0.0,0.3758358061313629,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433215796947479,-1282.72265625,304.1510009765625,0.5099912285804749,0.0868119373917579,0.0817740932106971,293.9476928710937,297.1499938964844,293.1499938964844,0.002435193862766,-194.6482391357422,294.3681030273437,0.4029772877693176,0.050000000745058,0.0512007437646389,293.0809020996094,297.1499938964844,293.1499938964844,0.3082633018493652,-4372.29443359375,304.1417236328125,0.8563296794891357,0.3963098526000976,0.2789358496665954,293.2225952148437,297.1499938964844,293.1499938964844,0.2955015897750854,-5719.04541015625,304.1589050292969,0.8464768528938293,0.3813829123973846,0.3643709719181061,293.3058776855469,297.1499938964844,293.1499938964844,0.0075532454065978,-2589.47607421875,300.00396728515625,0.4029772877693176,0.050000000745058,0.2428742945194244,291.1767578125,291.1499938964844,265.3500061035156,264.02960205078125,281.4443664550781,293.46368408203125,291.1772155761719,1.0,0.3306881189346313,0.9833933115005492,0.9833933115005492,1.0,1.0,-1.2231261730194092,0.5230610966682434,0.700065016746521,0.2624938488006592,0.0,0.0,0.534701406955719,107.00553131103516,91.0,5.044702529907227,-12000.0244140625,326.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,307.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.283203125,18000.0,0.0,0.0,0.2760206162929535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116459131240845,0.5116515755653381,-5.673779469361762e-06,0.0,0.0002801258233375,0.0,0.0,31.17925262451172,0.0,0.0,0.0,0.3736701905727386,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433215796947479,-1282.72265625,304.1510009765625,0.5099912285804749,0.0868119373917579,0.0817740932106971,293.9476928710937,297.1499938964844,293.1499938964844,0.002435193862766,-194.6482391357422,294.3681030273437,0.4029772877693176,0.050000000745058,0.0512007437646389,293.0809020996094,297.1499938964844,293.1499938964844,0.3082633018493652,-4372.29443359375,304.1417236328125,0.8563296794891357,0.3963098526000976,0.2789358496665954,293.2225952148437,297.1499938964844,293.1499938964844,0.2955015897750854,-5719.04541015625,304.1589050292969,0.8464768528938293,0.3813829123973846,0.3643709719181061,293.3058776855469,297.1499938964844,293.1499938964844,0.0075532454065978,-2589.47607421875,300.00396728515625,0.4029772877693176,0.050000000745058,0.2428742945194244,291.1767578125,291.1499938964844,265.3500061035156,264.02960205078125,281.4443664550781,293.46368408203125,291.1772155761719,1.0,0.3306881189346313,0.9833933115005492,0.9833933115005492,1.0,1.0,-1.2231261730194092,0.5230610966682434,0.700065016746521,0.2624938488006592,0.0,0.0,0.534701406955719,107.00553131103516,91.0,5.044702529907227,-12000.0244140625,326.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,307.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.283203125,18000.0,0.0,0.0,0.2760206162929535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5116459131240845,0.5116515755653381,-5.673779469361762e-06,0.0,0.0002801258233375,0.0,0.0,31.17925262451172,0.0,0.0,0.0,0.3736701905727386,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435951985418796,-1287.2237548828125,304.15020751953125,0.5160735249519348,0.0875896736979484,0.0820771306753158,293.95263671875,297.1499938964844,293.1499938964844,0.0022029497195035,-176.09725952148438,294.0800476074219,0.4071109294891357,0.050000000745058,0.0509991012513637,293.0785217285156,297.1499938964844,293.1499938964844,0.3100287616252899,-4392.0712890625,304.1415100097656,0.8654505014419556,0.3985550999641418,0.2802376747131347,293.2169494628906,297.1499938964844,293.1499938964844,0.2943131923675537,-5701.2529296875,304.1578674316406,0.8531913161277771,0.3807008862495422,0.3633121252059936,293.30084228515625,297.1499938964844,293.1499938964844,0.0074709821492433,-2567.932373046875,299.9647216796875,0.4071109294891357,0.050000000745058,0.2419177740812301,291.1787109375,291.1499938964844,265.3866577148437,264.06268310546875,281.4647216796875,293.4682922363281,291.17852783203125,1.0,0.3252622187137604,0.9833498001098632,0.9833498001098632,1.0,1.0,-1.2223907709121704,0.5226595997810364,0.699731171131134,0.26248499751091,0.0,0.0,0.5306546092033386,101.89319610595705,79.0,1.3489978313446045,-11961.2001953125,315.5581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,307.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.75,18000.0,0.0,0.0,0.2749947011470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044775009155273,0.504483163356781,-5.631012754747644e-06,0.0,0.0002790846629068,0.0,0.0,30.41336441040039,0.0,0.0,0.0,0.3712337613105774,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435951985418796,-1287.2237548828125,304.15020751953125,0.5160735249519348,0.0875896736979484,0.0820771306753158,293.95263671875,297.1499938964844,293.1499938964844,0.0022029497195035,-176.09725952148438,294.0800476074219,0.4071109294891357,0.050000000745058,0.0509991012513637,293.0785217285156,297.1499938964844,293.1499938964844,0.3100287616252899,-4392.0712890625,304.1415100097656,0.8654505014419556,0.3985550999641418,0.2802376747131347,293.2169494628906,297.1499938964844,293.1499938964844,0.2943131923675537,-5701.2529296875,304.1578674316406,0.8531913161277771,0.3807008862495422,0.3633121252059936,293.30084228515625,297.1499938964844,293.1499938964844,0.0074709821492433,-2567.932373046875,299.9647216796875,0.4071109294891357,0.050000000745058,0.2419177740812301,291.1787109375,291.1499938964844,265.3866577148437,264.06268310546875,281.4647216796875,293.4682922363281,291.17852783203125,1.0,0.3252622187137604,0.9833498001098632,0.9833498001098632,1.0,1.0,-1.2223907709121704,0.5226595997810364,0.699731171131134,0.26248499751091,0.0,0.0,0.5306546092033386,101.89319610595705,79.0,1.3489978313446045,-11961.2001953125,315.5581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,307.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.75,18000.0,0.0,0.0,0.2749947011470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044775009155273,0.504483163356781,-5.631012754747644e-06,0.0,0.0002790846629068,0.0,0.0,30.41336441040039,0.0,0.0,0.0,0.3712337613105774,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437012575566768,-1288.9500732421875,304.14996337890625,0.5247541666030884,0.0879446789622306,0.0821942910552024,293.9594421386719,297.1499938964844,293.1499938964844,0.0019621076062321,-156.8483123779297,293.7842712402344,0.4134779870510101,0.050000000745058,0.0507175177335739,293.0795288085937,297.1499938964844,293.1499938964844,0.3114212453365326,-4407.4365234375,304.1420288085937,0.8785311579704285,0.4001602530479431,0.2812269330024719,293.2138977050781,297.1499938964844,293.1499938964844,0.2930047810077667,-5681.369140625,304.157470703125,0.8638042211532593,0.3796252012252807,0.3620831072330475,293.2975158691406,297.1499938964844,293.1499938964844,0.0073692086152732,-2540.987060546875,299.92205810546875,0.4134779870510101,0.050000000745058,0.240582063794136,291.17950439453125,291.1499938964844,265.42333984375,264.0959777832031,281.4903564453125,293.4793701171875,291.1798095703125,1.0,0.3175171613693237,0.9833062887191772,0.9833062887191772,1.0,1.0,-1.2203030586242676,0.5216064453125,0.6986966133117676,0.2622233629226684,0.0,0.0,0.5267238020896912,94.73875427246094,67.0,2.4898016452789307,-11915.228515625,299.8104858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,307.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.70703125,18000.0,0.0,0.0,0.2736517190933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977935552597046,0.4977991580963135,-5.5903688007674646e-06,0.0,0.0002777217014227,0.0,0.0,29.70587158203125,0.0,0.0,0.0,0.3689437806606293,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437012575566768,-1288.9500732421875,304.14996337890625,0.5247541666030884,0.0879446789622306,0.0821942910552024,293.9594421386719,297.1499938964844,293.1499938964844,0.0019621076062321,-156.8483123779297,293.7842712402344,0.4134779870510101,0.050000000745058,0.0507175177335739,293.0795288085937,297.1499938964844,293.1499938964844,0.3114212453365326,-4407.4365234375,304.1420288085937,0.8785311579704285,0.4001602530479431,0.2812269330024719,293.2138977050781,297.1499938964844,293.1499938964844,0.2930047810077667,-5681.369140625,304.157470703125,0.8638042211532593,0.3796252012252807,0.3620831072330475,293.2975158691406,297.1499938964844,293.1499938964844,0.0073692086152732,-2540.987060546875,299.92205810546875,0.4134779870510101,0.050000000745058,0.240582063794136,291.17950439453125,291.1499938964844,265.42333984375,264.0959777832031,281.4903564453125,293.4793701171875,291.1798095703125,1.0,0.3175171613693237,0.9833062887191772,0.9833062887191772,1.0,1.0,-1.2203030586242676,0.5216064453125,0.6986966133117676,0.2622233629226684,0.0,0.0,0.5267238020896912,94.73875427246094,67.0,2.4898016452789307,-11915.228515625,299.8104858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097229003906,307.59063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.70703125,18000.0,0.0,0.0,0.2736517190933227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977935552597046,0.4977991580963135,-5.5903688007674646e-06,0.0,0.0002777217014227,0.0,0.0,29.70587158203125,0.0,0.0,0.0,0.3689437806606293,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436641499400138,-1288.3193359375,304.1500549316406,0.529998779296875,0.088065892457962,0.0821634232997894,293.9633178710937,297.1499938964844,293.1499938964844,0.00184073287528,-147.1389923095703,293.6351928710937,0.4175777733325958,0.050000000745058,0.0505564138293266,293.0805969238281,297.1499938964844,293.1499938964844,0.3119404017925262,-4413.06005859375,304.1425476074219,0.8864917159080505,0.400845855474472,0.2816086709499359,293.2127685546875,297.1499938964844,293.1499938964844,0.2922429740428924,-5669.66845703125,304.1575012207031,0.8705093860626221,0.3790362775325775,0.3613799810409546,293.2963256835937,297.1499938964844,293.1499938964844,0.0073139071464538,-2526.10693359375,299.9002685546875,0.4175777733325958,0.050000000745058,0.2398178577423095,291.1810607910156,291.1499938964844,265.4416809082031,264.1126708984375,281.50396728515625,293.4852600097656,291.1813659667969,1.0,0.3129754960536957,0.9832845330238342,0.9832845330238342,1.0,1.0,-1.2187697887420654,0.5208454132080078,0.6979243755340576,0.2619974017143249,0.0,0.0,0.524493396282196,90.64054870605467,67.0,3.254259824752808,-11885.5634765625,290.6763000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,307.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.87890625,18000.0,0.0,0.0,0.2728694677352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941181242465973,0.4941236972808838,-5.569254426518455e-06,0.0,0.0002769278362393,0.0,0.0,29.326528549194336,0.0,0.0,0.0,0.3677062094211578,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435980111360549,-1287.21630859375,304.150146484375,0.5359494090080261,0.088166706264019,0.0821004584431648,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183923628181,-137.3539581298828,293.484619140625,0.4224203526973724,0.050000000745058,0.050385195761919,293.0819091796875,297.1499938964844,293.1499938964844,0.3123941719532013,-4417.947265625,304.14306640625,0.8954426050186157,0.4014686346054077,0.2819368839263916,293.2117919921875,297.1499938964844,293.1499938964844,0.2914614081382751,-5657.65185546875,304.1575622558594,0.8782185912132263,0.3784333765506744,0.3606480062007904,293.29541015625,297.1499938964844,293.1499938964844,0.0072568240575492,-2510.68115234375,299.8779602050781,0.4224203526973724,0.050000000745058,0.2390056848526001,291.1824035644531,291.1499938964844,265.4599914550781,264.12945556640625,281.51788330078125,293.4911499023437,291.1826171875,1.0,0.3080646395683288,0.9832638502120972,0.9832638502120972,1.0,1.0,-1.217029333114624,0.5199821591377258,0.697047233581543,0.2617399096488952,0.0,0.0,0.522197425365448,86.28374481201172,55.0,3.258900880813598,-11852.5234375,280.9461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,307.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.458984375,18000.0,0.0,0.0,0.2720131874084472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902618825435638,0.4902674257755279,-5.547133696381934e-06,0.0,0.0002760588249657,0.0,0.0,28.93174362182617,0.0,0.0,0.0,0.3664146363735199,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434077456593513,-1284.072265625,304.1504211425781,0.5501943826675415,0.0883255079388618,0.0819097682833671,293.9761962890625,297.1499938964844,293.1499938964844,0.0014728136593475,-117.71681213378906,293.1793212890625,0.4349130392074585,0.050000000745058,0.0500208847224712,293.0851745605469,297.1499938964844,293.1499938964844,0.3131240904331207,-4425.73486328125,304.1441650390625,0.9174121022224426,0.4025322794914245,0.282449871301651,293.2101135253906,297.1499938964844,293.1499938964844,0.2898736000061035,-5633.2255859375,304.1576843261719,0.8968923687934875,0.3772098422050476,0.3591378927230835,293.2940368652344,297.1499938964844,293.1499938964844,0.0071395221166312,-2478.76513671875,299.83209228515625,0.4349130392074585,0.050000000745058,0.2372775375843048,291.1842956542969,291.1499938964844,265.4966735839844,264.1630859375,281.5466613769531,293.50299072265625,291.1844482421875,1.0,0.2973042130470276,0.9832224249839784,0.9832224249839784,1.0,1.0,-1.21309232711792,0.5180236101150513,0.6950687766075134,0.2611753344535827,0.0,0.0,0.5174903869628906,77.01101684570312,43.0,2.599365472793579,-11780.0078125,260.2386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47186279296875,307.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.673828125,18000.0,0.0,0.0,0.2700912654399872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823479056358337,0.4823534190654754,-5.501688065123744e-06,0.0,0.0002741082862485,0.0,0.0,28.131149291992188,0.0,0.0,0.0,0.3637701570987701,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434077456593513,-1284.072265625,304.1504211425781,0.5501943826675415,0.0883255079388618,0.0819097682833671,293.9761962890625,297.1499938964844,293.1499938964844,0.0014728136593475,-117.71681213378906,293.1793212890625,0.4349130392074585,0.050000000745058,0.0500208847224712,293.0851745605469,297.1499938964844,293.1499938964844,0.3131240904331207,-4425.73486328125,304.1441650390625,0.9174121022224426,0.4025322794914245,0.282449871301651,293.2101135253906,297.1499938964844,293.1499938964844,0.2898736000061035,-5633.2255859375,304.1576843261719,0.8968923687934875,0.3772098422050476,0.3591378927230835,293.2940368652344,297.1499938964844,293.1499938964844,0.0071395221166312,-2478.76513671875,299.83209228515625,0.4349130392074585,0.050000000745058,0.2372775375843048,291.1842956542969,291.1499938964844,265.4966735839844,264.1630859375,281.5466613769531,293.50299072265625,291.1844482421875,1.0,0.2973042130470276,0.9832224249839784,0.9832224249839784,1.0,1.0,-1.21309232711792,0.5180236101150513,0.6950687766075134,0.2611753344535827,0.0,0.0,0.5174903869628906,77.01101684570312,43.0,2.599365472793579,-11780.0078125,260.2386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47186279296875,307.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.673828125,18000.0,0.0,0.0,0.2700912654399872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823479056358337,0.4823534190654754,-5.501688065123744e-06,0.0,0.0002741082862485,0.0,0.0,28.131149291992188,0.0,0.0,0.0,0.3637701570987701,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431638583540916,-1280.065185546875,304.15069580078125,0.5679523348808289,0.0884417220950126,0.0816591754555702,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268965365365,-98.0575942993164,292.8690490722656,0.4524029493331909,0.050000000745058,0.0496377609670162,293.0892333984375,297.1499938964844,293.1499938964844,0.3136196434497833,-4430.908203125,304.1452941894531,0.9465261101722716,0.4033495783805847,0.2827787101268768,293.20867919921875,297.1499938964844,293.1499938964844,0.2882772088050842,-5608.6611328125,304.15777587890625,0.9219526648521424,0.3759795725345611,0.3575982451438904,293.293212890625,297.1499938964844,293.1499938964844,0.0070202238857746,-2445.999755859375,299.7850036621094,0.4524029493331909,0.050000000745058,0.2354601621627807,291.1854248046875,291.1499938964844,265.5333251953125,264.1968994140625,281.5766906738281,293.5151062011719,291.1854858398437,1.0,0.2854539453983307,0.9831809401512146,0.9831809401512146,1.0,1.0,-1.2086970806121826,0.51582270860672,0.6928743720054626,0.2605872452259063,0.0,0.0,0.5126820802688599,67.25759887695312,31.0,1.595722198486328,-11700.3876953125,238.5065155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54547119140625,307.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.072265625,18000.0,0.0,0.0,0.2679170966148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743029475212097,0.4743084013462066,-5.455969585455023e-06,0.0,0.0002719017793424,0.0,0.0,27.332788467407227,0.0,0.0,0.0,0.3610985875129699,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431638583540916,-1280.065185546875,304.15069580078125,0.5679523348808289,0.0884417220950126,0.0816591754555702,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268965365365,-98.0575942993164,292.8690490722656,0.4524029493331909,0.050000000745058,0.0496377609670162,293.0892333984375,297.1499938964844,293.1499938964844,0.3136196434497833,-4430.908203125,304.1452941894531,0.9465261101722716,0.4033495783805847,0.2827787101268768,293.20867919921875,297.1499938964844,293.1499938964844,0.2882772088050842,-5608.6611328125,304.15777587890625,0.9219526648521424,0.3759795725345611,0.3575982451438904,293.293212890625,297.1499938964844,293.1499938964844,0.0070202238857746,-2445.999755859375,299.7850036621094,0.4524029493331909,0.050000000745058,0.2354601621627807,291.1854248046875,291.1499938964844,265.5333251953125,264.1968994140625,281.5766906738281,293.5151062011719,291.1854858398437,1.0,0.2854539453983307,0.9831809401512146,0.9831809401512146,1.0,1.0,-1.2086970806121826,0.51582270860672,0.6928743720054626,0.2605872452259063,0.0,0.0,0.5126820802688599,67.25759887695312,31.0,1.595722198486328,-11700.3876953125,238.5065155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54547119140625,307.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.072265625,18000.0,0.0,0.0,0.2679170966148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4743029475212097,0.4743084013462066,-5.455969585455023e-06,0.0,0.0002719017793424,0.0,0.0,27.332788467407227,0.0,0.0,0.0,0.3610985875129699,4.0,0.0,1.0
389460,293.1490173339844,297.1499938964844,293.1499938964844,0.042971484363079,-1276.9154052734375,304.1508483886719,0.5827441215515137,0.0885035842657089,0.0814588963985443,293.9921264648437,297.1499938964844,293.1499938964844,0.0010549812577664,-84.31664276123047,292.6490173339844,0.4681877791881561,0.050000000745058,0.0493631213903427,293.0925598144531,297.1499938964844,293.1499938964844,0.3138279616832733,-4432.9873046875,304.1460876464844,0.9690476655960084,0.4037704467773437,0.2829000353813171,293.207763671875,297.1499938964844,293.1499938964844,0.2871660888195038,-5591.56396484375,304.1578063964844,0.9447513818740844,0.3751200735569,0.3565145432949066,293.2928771972656,297.1499938964844,293.1499938964844,0.0069365692324936,-2422.845458984375,299.7514343261719,0.4681877791881561,0.050000000745058,0.2341573983430862,291.1857604980469,291.1499938964844,265.5589904785156,264.2206420898437,281.5985107421875,293.5238647460937,291.1857604980469,1.0,0.2765801548957824,0.9831548929214478,0.9831548929214478,1.0,1.0,-1.205408215522766,0.5141647458076477,0.6912434697151184,0.2601798772811889,0.0,0.0,0.5093158483505249,60.2652473449707,31.0,0.8751185536384583,-11641.345703125,222.9729919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5929260253906,307.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.431640625,18000.0,0.0,0.0,0.2662663459777832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686948657035827,0.4687002897262573,-5.4244287639448885e-06,0.0,0.0002702264755498,0.0,0.0,26.78557014465332,0.0,0.0,0.0,0.3592471480369568,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428847260773181,-1275.496826171875,304.1509094238281,0.5897348523139954,0.0885259881615638,0.0813681483268737,293.9950256347656,297.1499938964844,293.1499938964844,0.0009813902433961,-78.43496704101562,292.55401611328125,0.4746416807174682,0.050000000745058,0.0492443889379501,293.09405517578125,297.1499938964844,293.1499938964844,0.3138818144798279,-4433.48388671875,304.1464233398437,0.9787620306015016,0.4039122760295868,0.2829248011112213,293.2073974609375,297.1499938964844,293.1499938964844,0.2866917550563812,-5584.2646484375,304.1578369140625,0.955357551574707,0.3747524321079254,0.3560495674610138,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007878191769,-2412.89501953125,299.7369384765625,0.4746416807174682,0.050000000745058,0.2335941791534423,291.185791015625,291.1499938964844,265.57000732421875,264.2308654785156,281.60809326171875,293.5276794433594,291.185791015625,1.0,0.2726380825042724,0.98314368724823,0.98314368724823,1.0,1.0,-1.203952431678772,0.5134275555610657,0.6905248165130615,0.2600089013576507,0.0,0.0,0.5078784823417664,57.24215316772461,34.0,0.6018665432929993,-11615.330078125,216.2711334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61212158203125,307.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.990234375,18000.0,0.0,0.0,0.2655307948589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466310977935791,0.4663163721561432,-5.41111739948974e-06,0.0,0.0002694799914024,0.0,0.0,26.555309295654297,0.0,0.0,0.0,0.3584628999233246,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427056811749935,-1272.6019287109375,304.1509094238281,0.6057000160217285,0.0885533839464187,0.0811735168099403,294.0047912597656,297.1499938964844,293.1499938964844,0.000739062030334,-59.07102584838867,292.2335510253906,0.4874973893165588,0.050000000745058,0.0489950664341449,293.099853515625,297.1499938964844,293.1499938964844,0.3139764368534088,-4434.5029296875,304.1474609375,0.9984326362609864,0.4041581451892853,0.2829508185386657,293.20635986328125,297.1499938964844,293.1499938964844,0.2852836847305298,-5562.71826171875,304.1575622558594,0.9777712821960448,0.3735104501247406,0.3546388745307922,293.2926330566406,297.1499938964844,293.1499938964844,0.0068070041015744,-2387.104736328125,299.6874084472656,0.4874973893165588,0.050000000745058,0.2324114888906479,291.1843566894531,291.1499938964844,265.6066589355469,264.2649230957031,281.64013671875,293.5411682128906,291.1839904785156,1.0,0.2645469605922699,0.9831063747406006,0.9831063747406006,1.0,1.0,-1.2002930641174316,0.5114941000938416,0.6887990236282349,0.2598036527633667,0.0,0.0,0.503351628780365,50.89294052124024,37.0,-2.405654191970825,-11533.6240234375,202.05503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66943359375,307.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.109375,18000.0,0.0,0.0,0.2629907727241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586444795131683,0.4586498737335205,-5.3682942962041125e-06,0.0,0.0002669022069312,0.0,0.0,25.822540283203125,0.0,0.0,0.0,0.3559507727622986,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427056811749935,-1272.6019287109375,304.1509094238281,0.6057000160217285,0.0885533839464187,0.0811735168099403,294.0047912597656,297.1499938964844,293.1499938964844,0.000739062030334,-59.07102584838867,292.2335510253906,0.4874973893165588,0.050000000745058,0.0489950664341449,293.099853515625,297.1499938964844,293.1499938964844,0.3139764368534088,-4434.5029296875,304.1474609375,0.9984326362609864,0.4041581451892853,0.2829508185386657,293.20635986328125,297.1499938964844,293.1499938964844,0.2852836847305298,-5562.71826171875,304.1575622558594,0.9777712821960448,0.3735104501247406,0.3546388745307922,293.2926330566406,297.1499938964844,293.1499938964844,0.0068070041015744,-2387.104736328125,299.6874084472656,0.4874973893165588,0.050000000745058,0.2324114888906479,291.1843566894531,291.1499938964844,265.6066589355469,264.2649230957031,281.64013671875,293.5411682128906,291.1839904785156,1.0,0.2645469605922699,0.9831063747406006,0.9831063747406006,1.0,1.0,-1.2002930641174316,0.5114941000938416,0.6887990236282349,0.2598036527633667,0.0,0.0,0.503351628780365,50.89294052124024,37.0,-2.405654191970825,-11533.6240234375,202.05503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66943359375,307.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.109375,18000.0,0.0,0.0,0.2629907727241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586444795131683,0.4586498737335205,-5.3682942962041125e-06,0.0,0.0002669022069312,0.0,0.0,25.822540283203125,0.0,0.0,0.0,0.3559507727622986,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.042641170322895,-1271.5523681640625,304.1508483886719,0.6101716756820679,0.0885431468486785,0.0811075121164321,294.0096740722656,297.1499938964844,293.1499938964844,0.0006195812602527,-49.52106475830078,292.0724182128906,0.4910061359405517,0.050000000745058,0.0489294528961181,293.1004943847656,297.1499938964844,293.1499938964844,0.308685153722763,-4372.82275390625,304.1576843261719,0.9990000128746032,0.4046597480773926,0.2788214087486267,293.2059020996094,297.1499938964844,293.1499938964844,0.2846075296401977,-5552.34765625,304.15740966796875,0.9834299087524414,0.3728839457035064,0.3539842367172241,293.29266357421875,297.1499938964844,293.1499938964844,0.0067703737877309,-2377.046630859375,299.6625366210937,0.4910061359405517,0.050000000745058,0.2321002632379531,291.1840515136719,291.1499938964844,265.625,264.2820129394531,281.6581115722656,293.5445556640625,291.1847229003906,1.0,0.2616352438926697,0.983087718486786,0.983087718486786,1.0,1.0,-1.1939404010772705,0.5084059834480286,0.6855343580245972,0.2587058842182159,0.0,0.0,0.5011386871337891,49.15035629272461,37.0,2.534123182296753,-11472.8037109375,196.42784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944885253906,307.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.064453125,18000.0,0.0,0.0,0.2616760432720184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551483392715454,0.4551537036895752,-5.3487519835471176e-06,0.0,0.0002655679127201,0.0,0.0,25.49225425720215,0.0,0.0,0.0,0.3548010885715484,4.0,0.0,1.0
