time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425442606210708,-1269.8853759765625,304.15087890625,0.6133952140808105,0.0885109975934028,0.0810443833470344,294.0146179199219,297.1499938964844,293.1499938964844,0.0005136132822372,-39.32518768310547,291.91668701171875,0.4936167299747467,0.050000000745058,0.0488824471831321,293.0963134765625,297.1499938964844,293.1499938964844,0.3029479682445526,-4305.30224609375,304.16668701171875,0.9990000128746032,0.4061088562011719,0.2744247317314148,293.20556640625,297.1499938964844,293.1499938964844,0.2837782502174377,-5539.3935546875,304.1575622558594,0.9873319268226624,0.3722448050975799,0.3533428311347961,293.292724609375,297.1499938964844,293.1499938964844,0.0067344601266086,-2366.62451171875,299.6399841308594,0.4936167299747467,0.050000000745058,0.2318772822618484,291.1905517578125,291.1499938964844,265.6433410644531,264.2991027832031,281.6739807128906,293.54248046875,291.19207763671875,1.0,0.2593289613723755,0.9830711483955384,0.9830711483955384,1.0,1.0,-1.187619686126709,0.5053232908248901,0.6822963953018188,0.2576470971107483,0.0,0.0,0.4978090822696686,47.88018798828125,40.0,11.065040588378906,-11405.5654296875,191.7860565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206420898437,307.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.048828125,18000.0,0.0,0.0,0.2602993249893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508547484874725,0.4508600533008575,-5.328092356648995e-06,0.0,0.0002641706960275,0.0,0.0,25.1036319732666,0.0,0.0,0.0,0.3534169495105743,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423834696412086,-1267.20947265625,304.1508483886719,0.6173273324966431,0.0884047672152519,0.0809037387371063,294.0245056152344,297.1499938964844,293.1499938964844,0.0002256385341752,-0.000553649442736,291.5961303710937,0.4970737993717193,0.050000000745058,0.048822958022356,293.08599853515625,297.1499938964844,293.1499938964844,0.2952606678009033,-4216.97998046875,304.1735534667969,0.9990000128746032,0.4095624089241028,0.2687570750713348,293.2050170898437,297.1499938964844,293.1499938964844,0.2823446691036224,-5517.2646484375,304.15740966796875,0.9919025897979736,0.3709449172019958,0.3520660400390625,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710114479064,-2348.88037109375,299.5926513671875,0.4970737993717193,0.050000000745058,0.2315950989723205,291.1962280273437,291.1499938964844,265.67999267578125,264.3333740234375,281.705810546875,293.5382995605469,291.19586181640625,1.0,0.2563180029392242,0.9830378890037536,0.9830378890037536,1.0,1.0,-1.1787034273147583,0.5007418990135193,0.677961528301239,0.2568030059337616,0.0,0.0,0.4910396635532379,46.27796936035156,43.0,3.4838685989379883,-11266.1572265625,185.7217559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,307.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.05078125,18000.0,0.0,0.0,0.2573287785053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399726688861847,0.4399779438972473,-5.274338491290109e-06,0.0,0.0002611559757497,0.0,0.0,24.128402709960938,0.0,0.0,0.0,0.3499990999698639,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423834696412086,-1267.20947265625,304.1508483886719,0.6173273324966431,0.0884047672152519,0.0809037387371063,294.0245056152344,297.1499938964844,293.1499938964844,0.0002256385341752,-0.000553649442736,291.5961303710937,0.4970737993717193,0.050000000745058,0.048822958022356,293.08599853515625,297.1499938964844,293.1499938964844,0.2952606678009033,-4216.97998046875,304.1735534667969,0.9990000128746032,0.4095624089241028,0.2687570750713348,293.2050170898437,297.1499938964844,293.1499938964844,0.2823446691036224,-5517.2646484375,304.15740966796875,0.9919025897979736,0.3709449172019958,0.3520660400390625,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710114479064,-2348.88037109375,299.5926513671875,0.4970737993717193,0.050000000745058,0.2315950989723205,291.1962280273437,291.1499938964844,265.67999267578125,264.3333740234375,281.705810546875,293.5382995605469,291.19586181640625,1.0,0.2563180029392242,0.9830378890037536,0.9830378890037536,1.0,1.0,-1.1787034273147583,0.5007418990135193,0.677961528301239,0.2568030059337616,0.0,0.0,0.4910396635532379,46.27796936035156,43.0,3.4838685989379883,-11266.1572265625,185.7217559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,307.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.05078125,18000.0,0.0,0.0,0.2573287785053253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4399726688861847,0.4399779438972473,-5.274338491290109e-06,0.0,0.0002611559757497,0.0,0.0,24.128402709960938,0.0,0.0,0.0,0.3499990999698639,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422751419246196,-1265.5162353515625,304.1507568359375,0.6186982989311218,0.0882650539278984,0.0807634592056274,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.4985056519508362,0.050000000745058,0.0487992912530899,293.0822448730469,297.1499938964844,293.1499938964844,0.2920721173286438,-4181.8525390625,304.1708374023437,0.9990000128746032,0.4119656085968017,0.2664690911769867,293.20458984375,297.1499938964844,293.1499938964844,0.281187891960144,-5499.6748046875,304.1568603515625,0.9931821823120116,0.3696397840976715,0.3508158028125763,293.292724609375,297.1499938964844,293.1499938964844,0.0066176610998809,-2334.77880859375,299.5414123535156,0.4985056519508362,0.050000000745058,0.2314828336238861,291.1911926269531,291.1499938964844,265.7166748046875,264.3677062988281,281.7426147460937,293.5429382324219,291.19049072265625,1.0,0.2550662159919739,0.9830046892166138,0.9830046892166138,1.0,1.0,-1.174123764038086,0.4980167150497436,0.6761070489883423,0.2573934495449066,0.0,0.0,0.4858553409576416,45.65542602539063,46.0,-5.029944896697998,-11162.412109375,183.0385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316345214844,307.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.302734375,18000.0,0.0,0.0,0.2541682124137878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311915338039398,0.4311967492103576,-5.226289886195445e-06,0.0,0.0002579484134912,0.0,0.0,23.33921241760254,0.0,0.0,0.0,0.3471698760986328,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422751419246196,-1265.5162353515625,304.1507568359375,0.6186982989311218,0.0882650539278984,0.0807634592056274,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.4985056519508362,0.050000000745058,0.0487992912530899,293.0822448730469,297.1499938964844,293.1499938964844,0.2920721173286438,-4181.8525390625,304.1708374023437,0.9990000128746032,0.4119656085968017,0.2664690911769867,293.20458984375,297.1499938964844,293.1499938964844,0.281187891960144,-5499.6748046875,304.1568603515625,0.9931821823120116,0.3696397840976715,0.3508158028125763,293.292724609375,297.1499938964844,293.1499938964844,0.0066176610998809,-2334.77880859375,299.5414123535156,0.4985056519508362,0.050000000745058,0.2314828336238861,291.1911926269531,291.1499938964844,265.7166748046875,264.3677062988281,281.7426147460937,293.5429382324219,291.19049072265625,1.0,0.2550662159919739,0.9830046892166138,0.9830046892166138,1.0,1.0,-1.174123764038086,0.4980167150497436,0.6761070489883423,0.2573934495449066,0.0,0.0,0.4858553409576416,45.65542602539063,46.0,-5.029944896697998,-11162.412109375,183.0385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316345214844,307.6467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.302734375,18000.0,0.0,0.0,0.2541682124137878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311915338039398,0.4311967492103576,-5.226289886195445e-06,0.0,0.0002579484134912,0.0,0.0,23.33921241760254,0.0,0.0,0.0,0.3471698760986328,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421692542731761,-1263.8968505859375,304.1506652832031,0.6180214285850525,0.0880721807479858,0.080609455704689,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4982598125934601,0.050000000745058,0.0488033071160316,293.0877990722656,297.1499938964844,293.1499938964844,0.2924312055110931,-4188.13623046875,304.1632080078125,0.9990000128746032,0.4125750064849853,0.2668592631816864,293.20428466796875,297.1499938964844,293.1499938964844,0.2801268398761749,-5483.5849609375,304.1563415527344,0.9919041395187378,0.3683182001113891,0.3495821058750152,293.2931823730469,297.1499938964844,293.1499938964844,0.0065688346512615,-2322.179443359375,299.4879150390625,0.4982598125934601,0.050000000745058,0.2315018624067306,291.1831359863281,291.1499938964844,265.7533264160156,264.402099609375,281.7851867675781,293.55859375,291.18218994140625,1.0,0.255197137594223,0.9829779267311096,0.9829779267311096,1.0,1.0,-1.1729533672332764,0.4967651069164276,0.6761882901191711,0.2590674757957458,0.0,0.0,0.4819428920745849,45.78956985473633,49.0,-10.338641166687012,-11084.7353515625,182.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.866455078125,307.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.357421875,18000.0,0.0,0.0,0.2510158717632293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244441390037536,0.4244493246078491,-5.189063813304529e-06,0.0,0.0002547491749282,0.0,0.0,22.741756439208984,0.0,0.0,0.0,0.3449955880641937,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421692542731761,-1263.8968505859375,304.1506652832031,0.6180214285850525,0.0880721807479858,0.080609455704689,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.4982598125934601,0.050000000745058,0.0488033071160316,293.0877990722656,297.1499938964844,293.1499938964844,0.2924312055110931,-4188.13623046875,304.1632080078125,0.9990000128746032,0.4125750064849853,0.2668592631816864,293.20428466796875,297.1499938964844,293.1499938964844,0.2801268398761749,-5483.5849609375,304.1563415527344,0.9919041395187378,0.3683182001113891,0.3495821058750152,293.2931823730469,297.1499938964844,293.1499938964844,0.0065688346512615,-2322.179443359375,299.4879150390625,0.4982598125934601,0.050000000745058,0.2315018624067306,291.1831359863281,291.1499938964844,265.7533264160156,264.402099609375,281.7851867675781,293.55859375,291.18218994140625,1.0,0.255197137594223,0.9829779267311096,0.9829779267311096,1.0,1.0,-1.1729533672332764,0.4967651069164276,0.6761882901191711,0.2590674757957458,0.0,0.0,0.4819428920745849,45.78956985473633,49.0,-10.338641166687012,-11084.7353515625,182.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.866455078125,307.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.357421875,18000.0,0.0,0.0,0.2510158717632293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4244441390037536,0.4244493246078491,-5.189063813304529e-06,0.0,0.0002547491749282,0.0,0.0,22.741756439208984,0.0,0.0,0.0,0.3449955880641937,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420170724391937,-1261.532470703125,304.15069580078125,0.6155714392662048,0.0877850204706192,0.0803997740149498,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4966771900653839,0.050000000745058,0.0488295927643775,293.10272216796875,297.1499938964844,293.1499938964844,0.2956926226615906,-4227.82373046875,304.1533508300781,0.9990000128746032,0.411145806312561,0.2693970501422882,293.2042236328125,297.1499938964844,293.1499938964844,0.2790941596031189,-5467.89208984375,304.15594482421875,0.9884730577468872,0.3669562041759491,0.3483381867408752,293.2943420410156,297.1499938964844,293.1499938964844,0.006522012874484,-2310.23291015625,299.4317932128906,0.4966771900653839,0.050000000745058,0.2316265702247619,291.1737670898437,291.1499938964844,265.7900085449219,264.4365539550781,281.83282470703125,293.5853881835937,291.1727905273437,1.0,0.2564244866371155,0.9829511642456056,0.9829511642456056,1.0,1.0,-1.1744356155395508,0.4966946840286255,0.6777409911155701,0.2614910900592804,0.0,0.0,0.4793993234634399,46.52900314331055,52.0,-12.528497695922852,-11029.3125,184.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739929199219,307.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.05859375,18000.0,0.0,0.0,0.2480504512786865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419870525598526,0.4198757112026214,-5.16295312991133e-06,0.0,0.000251739664236,0.0,0.0,22.338428497314453,0.0,0.0,0.0,0.3435105383396148,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420170724391937,-1261.532470703125,304.15069580078125,0.6155714392662048,0.0877850204706192,0.0803997740149498,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.4966771900653839,0.050000000745058,0.0488295927643775,293.10272216796875,297.1499938964844,293.1499938964844,0.2956926226615906,-4227.82373046875,304.1533508300781,0.9990000128746032,0.411145806312561,0.2693970501422882,293.2042236328125,297.1499938964844,293.1499938964844,0.2790941596031189,-5467.89208984375,304.15594482421875,0.9884730577468872,0.3669562041759491,0.3483381867408752,293.2943420410156,297.1499938964844,293.1499938964844,0.006522012874484,-2310.23291015625,299.4317932128906,0.4966771900653839,0.050000000745058,0.2316265702247619,291.1737670898437,291.1499938964844,265.7900085449219,264.4365539550781,281.83282470703125,293.5853881835937,291.1727905273437,1.0,0.2564244866371155,0.9829511642456056,0.9829511642456056,1.0,1.0,-1.1744356155395508,0.4966946840286255,0.6777409911155701,0.2614910900592804,0.0,0.0,0.4793993234634399,46.52900314331055,52.0,-12.528497695922852,-11029.3125,184.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739929199219,307.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.05859375,18000.0,0.0,0.0,0.2480504512786865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419870525598526,0.4198757112026214,-5.16295312991133e-06,0.0,0.000251739664236,0.0,0.0,22.338428497314453,0.0,0.0,0.0,0.3435105383396148,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419137403368949,-1259.9041748046875,304.1507568359375,0.613749086856842,0.0876012295484542,0.0802663639187812,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4954891800880432,0.050000000745058,0.0488497950136661,293.113525390625,297.1499938964844,293.1499938964844,0.2982350587844848,-4258.0048828125,304.14813232421875,0.9990000128746032,0.4096224009990692,0.2713305950164795,293.2043151855469,297.1499938964844,293.1499938964844,0.2785694897174835,-5459.88671875,304.15582275390625,0.9860339760780334,0.3662542700767517,0.3477050065994262,293.29522705078125,297.1499938964844,293.1499938964844,0.0064987605437636,-2304.296142578125,299.4027099609375,0.4954891800880432,0.050000000745058,0.2317223846912384,291.1690673828125,291.1499938964844,265.8083190917969,264.4537658691406,281.8580627441406,293.6026916503906,291.1680908203125,1.0,0.2573748528957367,0.9829378128051758,0.9829378128051758,1.0,1.0,-1.1759755611419678,0.4970338642597198,0.6789417266845703,0.262879341840744,0.0,0.0,0.4786015748977661,47.08866500854492,52.0,-12.81749439239502,-11008.34375,186.48487854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8662109375,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.50390625,18000.0,0.0,0.0,0.2466871738433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183372259140014,0.4183423817157745,-5.153792699275073e-06,0.0,0.0002503561263438,0.0,0.0,22.20258331298828,0.0,0.0,0.0,0.3430071473121643,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417897440493106,-1257.9361572265625,304.1508483886719,0.611551821231842,0.0873897150158882,0.0801121443510055,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4940883219242096,0.050000000745058,0.0488741137087345,293.12652587890625,297.1499938964844,293.1499938964844,0.3013014793395996,-4294.0390625,304.14288330078125,0.9990000128746032,0.4075341522693634,0.2736401557922363,293.2044677734375,297.1499938964844,293.1499938964844,0.2780326902866363,-5451.67138671875,304.15576171875,0.9831490516662598,0.3655363917350769,0.3470615148544311,293.2963256835937,297.1499938964844,293.1499938964844,0.0064754216000437,-2298.3154296875,299.3729248046875,0.4940883219242096,0.050000000745058,0.2318377494812011,291.1644897460937,291.1499938964844,265.82666015625,264.47100830078125,281.8841552734375,293.6228942871094,291.16357421875,1.0,0.2585147321224212,0.9829199314117432,0.9829199314117432,1.0,1.0,-1.1779578924179075,0.4975926876068115,0.680365264415741,0.2643323540687561,0.0,0.0,0.4780969619750976,47.75812530517578,55.0,-12.696016311645508,-10991.1396484375,188.4528045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8505554199219,307.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.384765625,18000.0,0.0,0.0,0.2454260736703872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172703921794891,0.4172755181789398,-5.147016963746864e-06,0.0,0.0002490762562956,0.0,0.0,22.106821060180664,0.0,0.0,0.0,0.3426511883735657,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414750799536705,-1252.8995361328125,304.1510925292969,0.6061719655990601,0.0868835523724556,0.0797394886612892,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4907787442207336,0.050000000745058,0.0489335916936397,293.1587219238281,297.1499938964844,293.1499938964844,0.3087566792964935,-4380.6982421875,304.13287353515625,0.9990000128746032,0.4016146659851074,0.2792079746723175,293.2049865722656,297.1499938964844,293.1499938964844,0.2769040763378143,-5434.3125,304.1557312011719,0.976144313812256,0.3640502095222473,0.3457388579845428,293.29913330078125,297.1499938964844,293.1499938964844,0.0064280275255441,-2286.041015625,299.3114318847656,0.4907787442207336,0.050000000745058,0.2321198880672454,291.1562805175781,291.1499938964844,265.86334228515625,264.5054626464844,281.939697265625,293.673828125,291.1555480957031,1.0,0.2612695693969726,0.9828842878341676,0.9828842878341676,1.0,1.0,-1.1830016374588013,0.4992847740650177,0.6837168335914612,0.2672951519489288,0.0,0.0,0.4778265655040741,49.382606506347656,58.0,-11.265711784362791,-10965.3251953125,193.33111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.797119140625,307.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.2432571500539779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416355162858963,0.4163602888584137,-5.1398028517724015e-06,0.0,0.0002468750753905,0.0,0.0,22.019567489624023,0.0,0.0,0.0,0.342324823141098,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414750799536705,-1252.8995361328125,304.1510925292969,0.6061719655990601,0.0868835523724556,0.0797394886612892,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4907787442207336,0.050000000745058,0.0489335916936397,293.1587219238281,297.1499938964844,293.1499938964844,0.3087566792964935,-4380.6982421875,304.13287353515625,0.9990000128746032,0.4016146659851074,0.2792079746723175,293.2049865722656,297.1499938964844,293.1499938964844,0.2769040763378143,-5434.3125,304.1557312011719,0.976144313812256,0.3640502095222473,0.3457388579845428,293.29913330078125,297.1499938964844,293.1499938964844,0.0064280275255441,-2286.041015625,299.3114318847656,0.4907787442207336,0.050000000745058,0.2321198880672454,291.1562805175781,291.1499938964844,265.86334228515625,264.5054626464844,281.939697265625,293.673828125,291.1555480957031,1.0,0.2612695693969726,0.9828842878341676,0.9828842878341676,1.0,1.0,-1.1830016374588013,0.4992847740650177,0.6837168335914612,0.2672951519489288,0.0,0.0,0.4778265655040741,49.382606506347656,58.0,-11.265711784362791,-10965.3251953125,193.33111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.797119140625,307.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.2432571500539779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416355162858963,0.4163602888584137,-5.1398028517724015e-06,0.0,0.0002468750753905,0.0,0.0,22.019567489624023,0.0,0.0,0.0,0.342324823141098,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410548374056816,-1246.0013427734375,304.15142822265625,0.5978351831436157,0.0862819254398346,0.0793153271079063,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4854553043842315,0.050000000745058,0.0490342304110527,293.1899108886719,297.1499938964844,293.1499938964844,0.3070696294307709,-4359.22705078125,304.1422119140625,0.9906808733940125,0.3950320482254028,0.2777112424373626,293.2057189941406,297.1499938964844,293.1499938964844,0.2755023539066314,-5412.33837890625,304.1561889648437,0.9647794365882874,0.362509161233902,0.3444019854068756,293.3025207519531,297.1499938964844,293.1499938964844,0.0063819070346653,-2273.249755859375,299.2509765625,0.4854553043842315,0.050000000745058,0.2325972765684127,291.15789794921875,291.1499938964844,265.8999938964844,264.5399169921875,282.008544921875,293.72882080078125,291.1598815917969,1.0,0.2642734050750732,0.982848584651947,0.982848584651947,1.0,1.0,-1.1797442436218262,0.4969542622566223,0.6827899813652039,0.2687695324420929,0.0,0.0,0.4769951701164245,51.941707611083984,61.0,7.996838092803955,-10898.419921875,197.4270172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7232666015625,307.4610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.77734375,18000.0,0.0,0.0,0.2415536791086197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160136282444,0.4160187840461731,-5.138327196618775e-06,0.0,0.0002451462787576,0.0,0.0,21.99164390563965,0.0,0.0,0.0,0.3421906530857086,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410548374056816,-1246.0013427734375,304.15142822265625,0.5978351831436157,0.0862819254398346,0.0793153271079063,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4854553043842315,0.050000000745058,0.0490342304110527,293.1899108886719,297.1499938964844,293.1499938964844,0.3070696294307709,-4359.22705078125,304.1422119140625,0.9906808733940125,0.3950320482254028,0.2777112424373626,293.2057189941406,297.1499938964844,293.1499938964844,0.2755023539066314,-5412.33837890625,304.1561889648437,0.9647794365882874,0.362509161233902,0.3444019854068756,293.3025207519531,297.1499938964844,293.1499938964844,0.0063819070346653,-2273.249755859375,299.2509765625,0.4854553043842315,0.050000000745058,0.2325972765684127,291.15789794921875,291.1499938964844,265.8999938964844,264.5399169921875,282.008544921875,293.72882080078125,291.1598815917969,1.0,0.2642734050750732,0.982848584651947,0.982848584651947,1.0,1.0,-1.1797442436218262,0.4969542622566223,0.6827899813652039,0.2687695324420929,0.0,0.0,0.4769951701164245,51.941707611083984,61.0,7.996838092803955,-10898.419921875,197.4270172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7232666015625,307.4610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.77734375,18000.0,0.0,0.0,0.2415536791086197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4160136282444,0.4160187840461731,-5.138327196618775e-06,0.0,0.0002451462787576,0.0,0.0,21.99164390563965,0.0,0.0,0.0,0.3421906530857086,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405112877488136,-1236.9549560546875,304.15185546875,0.5887913107872009,0.0855944380164146,0.0788216218352317,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4797016978263855,0.050000000745058,0.0491465330123901,293.2096862792969,297.1499938964844,293.1499938964844,0.302353173494339,-4302.87841796875,304.15252685546875,0.9776467084884644,0.3900053799152374,0.2741723954677582,293.2066345214844,297.1499938964844,293.1499938964844,0.2737865746021271,-5385.1904296875,304.1569519042969,0.9520386457443236,0.3609108924865722,0.3430226445198059,293.3059997558594,297.1499938964844,293.1499938964844,0.0063317357562482,-2258.327392578125,299.194091796875,0.4797016978263855,0.050000000745058,0.2331299781799316,291.1724853515625,291.1499938964844,265.9366760253906,264.5743408203125,282.07208251953125,293.7679443359375,291.173095703125,1.0,0.2673194408416748,0.9828112125396729,0.9828112125396729,1.0,1.0,-1.1740837097167969,0.4934967160224914,0.6805870532989502,0.2697013914585113,0.0,0.0,0.4728506803512573,54.76158142089844,64.0,12.325550079345703,-10776.4130859375,201.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65985107421875,307.391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.810546875,18000.0,0.0,0.0,0.2400292456150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108374416828155,0.4108425676822662,-5.120825335325208e-06,0.0,0.0002435991627862,0.0,0.0,21.58896255493164,0.0,0.0,0.0,0.3406938016414642,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405112877488136,-1236.9549560546875,304.15185546875,0.5887913107872009,0.0855944380164146,0.0788216218352317,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4797016978263855,0.050000000745058,0.0491465330123901,293.2096862792969,297.1499938964844,293.1499938964844,0.302353173494339,-4302.87841796875,304.15252685546875,0.9776467084884644,0.3900053799152374,0.2741723954677582,293.2066345214844,297.1499938964844,293.1499938964844,0.2737865746021271,-5385.1904296875,304.1569519042969,0.9520386457443236,0.3609108924865722,0.3430226445198059,293.3059997558594,297.1499938964844,293.1499938964844,0.0063317357562482,-2258.327392578125,299.194091796875,0.4797016978263855,0.050000000745058,0.2331299781799316,291.1724853515625,291.1499938964844,265.9366760253906,264.5743408203125,282.07208251953125,293.7679443359375,291.173095703125,1.0,0.2673194408416748,0.9828112125396729,0.9828112125396729,1.0,1.0,-1.1740837097167969,0.4934967160224914,0.6805870532989502,0.2697013914585113,0.0,0.0,0.4728506803512573,54.76158142089844,64.0,12.325550079345703,-10776.4130859375,201.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65985107421875,307.391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.810546875,18000.0,0.0,0.0,0.2400292456150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108374416828155,0.4108425676822662,-5.120825335325208e-06,0.0,0.0002435991627862,0.0,0.0,21.58896255493164,0.0,0.0,0.0,0.3406938016414642,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399665385484695,-1228.001953125,304.1521301269531,0.5797348022460938,0.0848621875047683,0.0782820805907249,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.473698079586029,0.050000000745058,0.0492622852325439,293.2282409667969,297.1499938964844,293.1499938964844,0.2976889908313751,-4248.4345703125,304.1593933105469,0.9634075164794922,0.3847343623638153,0.2706735730171203,293.2075500488281,297.1499938964844,293.1499938964844,0.2722440063953399,-5361.013671875,304.1571960449219,0.939039707183838,0.3592921197414398,0.3416185677051544,293.3092956542969,297.1499938964844,293.1499938964844,0.0062842746265232,-2244.798583984375,299.133056640625,0.473698079586029,0.050000000745058,0.2336790710687637,291.1779479980469,291.1499938964844,265.97332763671875,264.6087341308594,282.1350402832031,293.80859375,291.1785888671875,1.0,0.2704147398471832,0.982773780822754,0.982773780822754,1.0,1.0,-1.1683498620986938,0.4900831878185272,0.6782666444778442,0.270395964384079,0.0,0.0,0.4687668085098266,57.662254333496094,67.0,9.635113716125488,-10655.22265625,205.107162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,307.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.529296875,18000.0,0.0,0.0,0.2384775876998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049868881702423,0.4049919843673706,-5.094373136671493e-06,0.0,0.0002420244418317,0.0,0.0,21.114198684692383,0.0,0.0,0.0,0.3389055132865906,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399665385484695,-1228.001953125,304.1521301269531,0.5797348022460938,0.0848621875047683,0.0782820805907249,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.473698079586029,0.050000000745058,0.0492622852325439,293.2282409667969,297.1499938964844,293.1499938964844,0.2976889908313751,-4248.4345703125,304.1593933105469,0.9634075164794922,0.3847343623638153,0.2706735730171203,293.2075500488281,297.1499938964844,293.1499938964844,0.2722440063953399,-5361.013671875,304.1571960449219,0.939039707183838,0.3592921197414398,0.3416185677051544,293.3092956542969,297.1499938964844,293.1499938964844,0.0062842746265232,-2244.798583984375,299.133056640625,0.473698079586029,0.050000000745058,0.2336790710687637,291.1779479980469,291.1499938964844,265.97332763671875,264.6087341308594,282.1350402832031,293.80859375,291.1785888671875,1.0,0.2704147398471832,0.982773780822754,0.982773780822754,1.0,1.0,-1.1683498620986938,0.4900831878185272,0.6782666444778442,0.270395964384079,0.0,0.0,0.4687668085098266,57.662254333496094,67.0,9.635113716125488,-10655.22265625,205.107162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,307.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.529296875,18000.0,0.0,0.0,0.2384775876998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049868881702423,0.4049919843673706,-5.094373136671493e-06,0.0,0.0002420244418317,0.0,0.0,21.114198684692383,0.0,0.0,0.0,0.3389055132865906,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396836213767528,-1223.348876953125,304.1522827148437,0.57523113489151,0.0844891816377639,0.0780034661293029,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.4705031514167785,0.050000000745058,0.0493215806782245,293.2379150390625,297.1499938964844,293.1499938964844,0.2951343953609466,-4218.787109375,304.1623229980469,0.9557270407676696,0.3818432688713074,0.2687886655330658,293.207763671875,297.1499938964844,293.1499938964844,0.2714698612689972,-5348.87548828125,304.15728759765625,0.9325615167617798,0.358522355556488,0.3409245014190674,293.3108825683594,297.1499938964844,293.1499938964844,0.0062605282291769,-2237.964111328125,299.1024780273437,0.4705031514167785,0.050000000745058,0.2339603453874588,291.1810913085937,291.1499938964844,265.9916687011719,264.6258850097656,282.166259765625,293.8294677734375,291.18170166015625,1.0,0.2719675898551941,0.9827551245689392,0.9827551245689392,1.0,1.0,-1.165328860282898,0.4883386492729187,0.6769902110099792,0.2706133723258972,0.0,0.0,0.4663758873939514,59.143924713134766,67.0,9.04782485961914,-10593.0654296875,207.0481719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60797119140625,307.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.38671875,18000.0,0.0,0.0,0.2376694232225418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4017041325569153,0.4017092287540436,-5.0800131248252e-06,0.0,0.0002412042522337,0.0,0.0,20.85211944580078,0.0,0.0,0.0,0.3379055559635162,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394184030592441,-1218.9974365234375,304.15234375,0.5708239674568176,0.0841544046998024,0.0777394622564315,294.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.467135488986969,0.050000000745058,0.049381636083126,293.2490539550781,297.1499938964844,293.1499938964844,0.2923029363155365,-4185.97900390625,304.16522216796875,0.9475707411766052,0.378543496131897,0.26668581366539,293.2068786621094,297.1499938964844,293.1499938964844,0.2708274722099304,-5338.890625,304.1571350097656,0.9263111352920532,0.3579593598842621,0.3403531312942505,293.3123474121094,297.1499938964844,293.1499938964844,0.0062372325919568,-2231.3046875,299.0716857910156,0.467135488986969,0.050000000745058,0.2342452257871627,291.1835327148437,291.1499938964844,266.010009765625,264.6430358886719,282.1943664550781,293.8457946777344,291.1838684082031,1.0,0.2735188603401184,0.9827420115470886,0.9827420115470886,1.0,1.0,-1.1622164249420166,0.4865780770778656,0.6756383180618286,0.270736813545227,0.0,0.0,0.4638891816139221,60.6417350769043,70.0,7.196246147155762,-10530.8046875,208.9789886474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015319824219,307.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2368251532316208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398182213306427,0.3981872797012329,-5.064560355094727e-06,0.0,0.0002403474209131,0.0,0.0,20.5727767944336,0.0,0.0,0.0,0.3368372321128845,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390556305646896,-1213.0814208984375,304.15216064453125,0.5627356767654419,0.0836859419941902,0.077372558414936,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4599219262599945,0.050000000745058,0.0495029315352439,293.2738342285156,297.1499938964844,293.1499938964844,0.2857281267642975,-4109.86181640625,304.1711120605469,0.9300448894500732,0.3710088729858398,0.2617488205432892,293.20263671875,297.1499938964844,293.1499938964844,0.2701328694820404,-5328.47265625,304.1558837890625,0.9149904251098632,0.357377290725708,0.3397617042064667,293.3145446777344,297.1499938964844,293.1499938964844,0.0061932792887091,-2218.931884765625,299.0101013183594,0.4599219262599945,0.050000000745058,0.2348206043243408,291.18524169921875,291.1499938964844,266.0466613769531,264.67724609375,282.24462890625,293.8717346191406,291.185302734375,1.0,0.2766120731830597,0.9827157258987428,0.9827157258987428,1.0,1.0,-1.15597665309906,0.4831461608409881,0.6728305220603943,0.2707184553146362,0.0,0.0,0.4590468108654022,63.66039657592773,73.0,3.0055031776428223,-10412.65625,212.84494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,307.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.908203125,18000.0,0.0,0.0,0.2350105941295623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911657333374023,0.3911707699298858,-5.032919489167398e-06,0.0,0.000238505876041,0.0,0.0,20.01936912536621,0.0,0.0,0.0,0.3346996009349823,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390556305646896,-1213.0814208984375,304.15216064453125,0.5627356767654419,0.0836859419941902,0.077372558414936,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.4599219262599945,0.050000000745058,0.0495029315352439,293.2738342285156,297.1499938964844,293.1499938964844,0.2857281267642975,-4109.86181640625,304.1711120605469,0.9300448894500732,0.3710088729858398,0.2617488205432892,293.20263671875,297.1499938964844,293.1499938964844,0.2701328694820404,-5328.47265625,304.1558837890625,0.9149904251098632,0.357377290725708,0.3397617042064667,293.3145446777344,297.1499938964844,293.1499938964844,0.0061932792887091,-2218.931884765625,299.0101013183594,0.4599219262599945,0.050000000745058,0.2348206043243408,291.18524169921875,291.1499938964844,266.0466613769531,264.67724609375,282.24462890625,293.8717346191406,291.185302734375,1.0,0.2766120731830597,0.9827157258987428,0.9827157258987428,1.0,1.0,-1.15597665309906,0.4831461608409881,0.6728305220603943,0.2707184553146362,0.0,0.0,0.4590468108654022,63.66039657592773,73.0,3.0055031776428223,-10412.65625,212.84494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,307.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.908203125,18000.0,0.0,0.0,0.2350105941295623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911657333374023,0.3911707699298858,-5.032919489167398e-06,0.0,0.000238505876041,0.0,0.0,20.01936912536621,0.0,0.0,0.0,0.3346996009349823,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389052145183086,-1210.6517333984375,304.15167236328125,0.5556708574295044,0.083449050784111,0.0772239863872528,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.453074961900711,0.050000000745058,0.0496252216398716,293.2997741699219,297.1499938964844,293.1499938964844,0.2782573401927948,-4023.32421875,304.1764831542969,0.9121933579444884,0.3626157939434051,0.2561428546905517,293.19647216796875,297.1499938964844,293.1499938964844,0.2699738442897796,-5326.5703125,304.1542053222656,0.9053246974945068,0.3572876155376434,0.3397003412246704,293.3156433105469,297.1499938964844,293.1499938964844,0.0061520030722022,-2207.326171875,298.9503479003906,0.453074961900711,0.050000000745058,0.2354006767272949,291.1858825683594,291.1499938964844,266.0833435058594,264.7113952636719,282.2923889160156,293.8988647460937,291.1859130859375,1.0,0.2796875536441803,0.9826894998550416,0.9826894998550416,1.0,1.0,-1.1498390436172483,0.4798996448516845,0.6699394583702087,0.2703510224819183,0.0,0.0,0.4542214870452881,66.69628143310547,76.0,1.3922566175460815,-10301.5634765625,216.7303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616943359375,307.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.74609375,18000.0,0.0,0.0,0.2330309748649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843448162078857,0.3843497931957245,-5.002476882509654e-06,0.0,0.0002364968240726,0.0,0.0,19.490367889404297,0.0,0.0,0.0,0.3326229751110077,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389052145183086,-1210.6517333984375,304.15167236328125,0.5556708574295044,0.083449050784111,0.0772239863872528,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.453074961900711,0.050000000745058,0.0496252216398716,293.2997741699219,297.1499938964844,293.1499938964844,0.2782573401927948,-4023.32421875,304.1764831542969,0.9121933579444884,0.3626157939434051,0.2561428546905517,293.19647216796875,297.1499938964844,293.1499938964844,0.2699738442897796,-5326.5703125,304.1542053222656,0.9053246974945068,0.3572876155376434,0.3397003412246704,293.3156433105469,297.1499938964844,293.1499938964844,0.0061520030722022,-2207.326171875,298.9503479003906,0.453074961900711,0.050000000745058,0.2354006767272949,291.1858825683594,291.1499938964844,266.0833435058594,264.7113952636719,282.2923889160156,293.8988647460937,291.1859130859375,1.0,0.2796875536441803,0.9826894998550416,0.9826894998550416,1.0,1.0,-1.1498390436172483,0.4798996448516845,0.6699394583702087,0.2703510224819183,0.0,0.0,0.4542214870452881,66.69628143310547,76.0,1.3922566175460815,-10301.5634765625,216.7303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616943359375,307.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.74609375,18000.0,0.0,0.0,0.2330309748649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843448162078857,0.3843497931957245,-5.002476882509654e-06,0.0,0.0002364968240726,0.0,0.0,19.490367889404297,0.0,0.0,0.0,0.3326229751110077,4.0,0.0,1.0
391260,293.15899658203125,297.1499938964844,293.1499938964844,0.0393354259431362,-1217.7481689453125,304.1503601074219,0.5508028268814087,0.0841975435614585,0.0776879265904426,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4468280375003814,0.050000000745058,0.0497480481863021,293.32537841796875,297.1499938964844,293.1499938964844,0.2701659798622131,-3929.39990234375,304.1811218261719,0.8958643078804016,0.3536261618137359,0.250081866979599,293.19256591796875,297.1499938964844,293.1499938964844,0.269844114780426,-5324.91943359375,304.1530456542969,0.8968119621276855,0.35691699385643,0.3396340310573578,293.3157653808594,297.1499938964844,293.1499938964844,0.0061132940463721,-2196.407470703125,298.8929748535156,0.4468280375003814,0.050000000745058,0.2359833270311355,291.18634033203125,291.1499938964844,266.1199951171875,264.7453918457031,282.338623046875,293.9292297363281,291.1863098144531,1.0,0.2827412486076355,0.9826654195785522,0.9826654195785522,1.0,1.0,-1.1438881158828735,0.4768789708614349,0.6670091152191162,0.2696542739868164,0.0,0.0,0.4493390321731567,69.73918914794922,79.0,0.4770821034908294,-10193.923828125,220.6445770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394958496094,307.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.06640625,18000.0,0.0,0.0,0.230894073843956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775386810302734,0.3775436580181122,-4.97284418088384e-06,0.0,0.0002343281375942,0.0,0.0,18.972700119018555,0.0,0.0,0.0,0.3305706977844238,4.0,0.0,1.0
391320,293.15899658203125,297.1499938964844,293.1499938964844,0.0393354259431362,-1217.7481689453125,304.1503601074219,0.5508028268814087,0.0841975435614585,0.0776879265904426,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.4468280375003814,0.050000000745058,0.0497480481863021,293.32537841796875,297.1499938964844,293.1499938964844,0.2701659798622131,-3929.39990234375,304.1811218261719,0.8958643078804016,0.3536261618137359,0.250081866979599,293.19256591796875,297.1499938964844,293.1499938964844,0.269844114780426,-5324.91943359375,304.1530456542969,0.8968119621276855,0.35691699385643,0.3396340310573578,293.3157653808594,297.1499938964844,293.1499938964844,0.0061132940463721,-2196.407470703125,298.8929748535156,0.4468280375003814,0.050000000745058,0.2359833270311355,291.18634033203125,291.1499938964844,266.1199951171875,264.7453918457031,282.338623046875,293.9292297363281,291.1863098144531,1.0,0.2827412486076355,0.9826654195785522,0.9826654195785522,1.0,1.0,-1.1438881158828735,0.4768789708614349,0.6670091152191162,0.2696542739868164,0.0,0.0,0.4493390321731567,69.73918914794922,79.0,0.4770821034908294,-10193.923828125,220.6445770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394958496094,307.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.06640625,18000.0,0.0,0.0,0.230894073843956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775386810302734,0.3775436580181122,-4.97284418088384e-06,0.0,0.0002343281375942,0.0,0.0,18.972700119018555,0.0,0.0,0.0,0.3305706977844238,4.0,0.0,1.0
391380,293.1494445800781,297.1499938964844,293.1499938964844,0.0407772772014141,-1241.386474609375,304.1478271484375,0.5493197441101074,0.0859045833349227,0.0792090222239494,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4411310255527496,0.050000000745058,0.049871414899826,293.34967041015625,297.1499938964844,293.1499938964844,0.2616704702377319,-3830.451904296875,304.18487548828125,0.8801487684249878,0.3442491888999939,0.2437071949243545,293.1919860839844,297.1499938964844,293.1499938964844,0.2691744267940521,-5314.4228515625,304.1531677246094,0.8882683515548706,0.3559582531452179,0.3389511406421661,293.3149719238281,297.1499938964844,293.1499938964844,0.0060772034339606,-2186.24853515625,298.8376770019531,0.4411310255527496,0.050000000745058,0.2365685105323791,291.1860046386719,291.1499938964844,266.1566772460937,264.7792358398437,282.38360595703125,293.9629211425781,291.1859436035156,1.0,0.2857713401317596,0.982641339302063,0.982641339302063,1.0,1.0,-1.138093113899231,0.4740569293498993,0.664036214351654,0.2686585187911987,0.0,0.0,0.4445602297782898,72.78959655761719,82.0,-0.2429257333278656,-10089.9462890625,224.57920837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,307.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.978515625,18000.0,0.0,0.0,0.228617250919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709211349487304,0.3709260821342468,-4.944313786836574e-06,0.0,0.000232017453527,0.0,0.0,18.477481842041016,0.0,0.0,0.0,0.3285971879959106,4.0,0.0,1.0
391440,293.1494445800781,297.1499938964844,293.1499938964844,0.0407772772014141,-1241.386474609375,304.1478271484375,0.5493197441101074,0.0859045833349227,0.0792090222239494,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.4411310255527496,0.050000000745058,0.049871414899826,293.34967041015625,297.1499938964844,293.1499938964844,0.2616704702377319,-3830.451904296875,304.18487548828125,0.8801487684249878,0.3442491888999939,0.2437071949243545,293.1919860839844,297.1499938964844,293.1499938964844,0.2691744267940521,-5314.4228515625,304.1531677246094,0.8882683515548706,0.3559582531452179,0.3389511406421661,293.3149719238281,297.1499938964844,293.1499938964844,0.0060772034339606,-2186.24853515625,298.8376770019531,0.4411310255527496,0.050000000745058,0.2365685105323791,291.1860046386719,291.1499938964844,266.1566772460937,264.7792358398437,282.38360595703125,293.9629211425781,291.1859436035156,1.0,0.2857713401317596,0.982641339302063,0.982641339302063,1.0,1.0,-1.138093113899231,0.4740569293498993,0.664036214351654,0.2686585187911987,0.0,0.0,0.4445602297782898,72.78959655761719,82.0,-0.2429257333278656,-10089.9462890625,224.57920837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,307.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.978515625,18000.0,0.0,0.0,0.228617250919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709211349487304,0.3709260821342468,-4.944313786836574e-06,0.0,0.000232017453527,0.0,0.0,18.477481842041016,0.0,0.0,0.0,0.3285971879959106,4.0,0.0,1.0
391500,293.14501953125,297.1499938964844,293.1499938964844,0.0416026636958122,-1254.8931884765625,304.146728515625,0.5489605069160461,0.0867836996912956,0.0800754725933075,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.4384815990924835,0.050000000745058,0.0499330982565879,293.358642578125,297.1499938964844,293.1499938964844,0.2574917078018188,-3781.696044921875,304.18609619140625,0.8726139068603516,0.339953750371933,0.2405774444341659,293.19207763671875,297.1499938964844,293.1499938964844,0.2687485218048095,-5307.70654296875,304.15338134765625,0.884097695350647,0.3554071187973022,0.3385097086429596,293.3143615722656,297.1499938964844,293.1499938964844,0.0060596610419452,-2181.302001953125,298.8106689453125,0.4384815990924835,0.050000000745058,0.2368611246347427,291.1857604980469,291.1499938964844,266.17498779296875,264.7961120605469,282.4024963378906,293.9756164550781,291.18560791015625,1.0,0.2872769832611084,0.9826293587684632,0.9826293587684632,1.0,1.0,-1.135271668434143,0.4727241694927215,0.6625475287437439,0.2680649161338806,0.0,0.0,0.4421992599964142,74.31319427490234,82.0,-1.0110836029052734,-10040.3203125,226.5520782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6796264648437,307.15545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.001953125,18000.0,0.0,0.0,0.2274351865053177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676875233650207,0.3676924407482147,-4.930598151986487e-06,0.0,0.0002308177936356,0.0,0.0,18.238784790039062,0.0,0.0,0.0,0.3276423215866089,4.0,0.0,1.0
