time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1419372558594,297.1499938964844,293.1499938964844,0.042341910302639,-1266.998291015625,304.14599609375,0.5484079122543335,0.0874540656805038,0.0808391273021698,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4360044598579407,0.050000000745058,0.0499935708940029,293.3625183105469,297.1499938964844,293.1499938964844,0.2539770901203155,-3740.890869140625,304.1859130859375,0.8659397959709167,0.336545467376709,0.23794886469841,293.1922302246094,297.1499938964844,293.1499938964844,0.2683421373367309,-5301.3486328125,304.15350341796875,0.8801030516624451,0.3548486530780792,0.3380473554134369,293.313720703125,297.1499938964844,293.1499938964844,0.0060425312258303,-2176.600341796875,298.7832336425781,0.4360044598579407,0.050000000745058,0.2371479868888855,291.1839599609375,291.1499938964844,266.1933288574219,264.8129577636719,282.4130859375,293.9765014648437,291.1832275390625,1.0,0.2887867093086242,0.982617735862732,0.982617735862732,1.0,1.0,-1.13289475440979,0.4716343581676483,0.6612603664398193,0.2674774825572967,0.0,0.0,0.4400991201400757,75.80994415283203,85.0,-4.851276874542236,-9996.4501953125,228.6161346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6923828125,307.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.451171875,18000.0,0.0,0.0,0.2262354344129562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646178245544433,0.3646227419376373,-4.917340902466094e-06,0.0,0.0002296002057846,0.0,0.0,18.012924194335938,0.0,0.0,0.0,0.3267408609390259,4.0,0.0,1.0
391620,293.139892578125,297.1499938964844,293.1499938964844,0.0432428307831287,-1281.7999267578125,304.1458740234375,0.5456926822662354,0.0880836397409439,0.081719659268856,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4314272105693817,0.050000000745058,0.0501132868230342,293.3627319335937,297.1499938964844,293.1499938964844,0.2487174421548843,-3680.357177734375,304.18267822265625,0.8547059893608093,0.3311026692390442,0.2339757978916168,293.1923217773437,297.1499938964844,293.1499938964844,0.2676730453968048,-5291.072265625,304.1534423828125,0.872534453868866,0.353756308555603,0.3371307253837585,293.3124389648437,297.1499938964844,293.1499938964844,0.0060102464631199,-2168.2138671875,298.7260131835937,0.4314272105693817,0.050000000745058,0.2377158552408218,291.174072265625,291.1499938964844,266.2300109863281,264.8464660644531,282.423583984375,293.9643859863281,291.1729736328125,1.0,0.2918221354484558,0.9825945496559144,0.9825945496559144,1.0,1.0,-1.128907561302185,0.4698834717273712,0.6590240597724915,0.2662880420684814,0.0,0.0,0.4375184774398803,78.77835083007812,88.0,-11.743511199951172,-9932.958984375,232.9351959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093200683594,307.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.830078125,18000.0,0.0,0.0,0.2238571941852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603282868862152,0.3603331744670868,-4.896300652035279e-06,0.0,0.000227186596021,0.0,0.0,17.691585540771484,0.0,0.0,0.0,0.3254507780075073,4.0,0.0,1.0
391680,293.139892578125,297.1499938964844,293.1499938964844,0.0432428307831287,-1281.7999267578125,304.1458740234375,0.5456926822662354,0.0880836397409439,0.081719659268856,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4314272105693817,0.050000000745058,0.0501132868230342,293.3627319335937,297.1499938964844,293.1499938964844,0.2487174421548843,-3680.357177734375,304.18267822265625,0.8547059893608093,0.3311026692390442,0.2339757978916168,293.1923217773437,297.1499938964844,293.1499938964844,0.2676730453968048,-5291.072265625,304.1534423828125,0.872534453868866,0.353756308555603,0.3371307253837585,293.3124389648437,297.1499938964844,293.1499938964844,0.0060102464631199,-2168.2138671875,298.7260131835937,0.4314272105693817,0.050000000745058,0.2377158552408218,291.174072265625,291.1499938964844,266.2300109863281,264.8464660644531,282.423583984375,293.9643859863281,291.1729736328125,1.0,0.2918221354484558,0.9825945496559144,0.9825945496559144,1.0,1.0,-1.128907561302185,0.4698834717273712,0.6590240597724915,0.2662880420684814,0.0,0.0,0.4375184774398803,78.77835083007812,88.0,-11.743511199951172,-9932.958984375,232.9351959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093200683594,307.1217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.830078125,18000.0,0.0,0.0,0.2238571941852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603282868862152,0.3603331744670868,-4.896300652035279e-06,0.0,0.000227186596021,0.0,0.0,17.691585540771484,0.0,0.0,0.0,0.3254507780075073,4.0,0.0,1.0
391740,293.1406555175781,297.1499938964844,293.1499938964844,0.0435815900564193,-1287.3594970703125,304.1466979980469,0.5415657162666321,0.0881870314478874,0.0820194259285926,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4272110760211944,0.050000000745058,0.0502340346574783,293.359619140625,297.1499938964844,293.1499938964844,0.2443149089813232,-3629.607666015625,304.1791381835937,0.8448073267936707,0.3263439238071441,0.2306736707687378,293.1922607421875,297.1499938964844,293.1499938964844,0.2669808566570282,-5280.36669921875,304.1534423828125,0.8653721213340759,0.3526943325996399,0.336246520280838,293.3114013671875,297.1499938964844,293.1499938964844,0.0059773162938654,-2159.39306640625,298.6693725585937,0.4272110760211944,0.050000000745058,0.2382886260747909,291.1661376953125,291.1499938964844,266.26666259765625,264.8798217773437,282.4311828613281,293.9497985839844,291.1654357910156,1.0,0.2948613464832306,0.982571303844452,0.982571303844452,1.0,1.0,-1.1250747442245483,0.4682541489601135,0.6568205952644348,0.2650046348571777,0.0,0.0,0.4359434843063354,81.7720947265625,76.0,-10.31459617614746,-9886.275390625,237.32330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70703125,307.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7109375,18000.0,0.0,0.0,0.2216410934925079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579085171222687,0.3579134047031402,-4.884018380835187e-06,0.0,0.0002249375393148,0.0,0.0,17.51033592224121,0.0,0.0,0.0,0.3247091174125671,4.0,0.0,1.0
391800,293.1406555175781,297.1499938964844,293.1499938964844,0.0435815900564193,-1287.3594970703125,304.1466979980469,0.5415657162666321,0.0881870314478874,0.0820194259285926,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4272110760211944,0.050000000745058,0.0502340346574783,293.359619140625,297.1499938964844,293.1499938964844,0.2443149089813232,-3629.607666015625,304.1791381835937,0.8448073267936707,0.3263439238071441,0.2306736707687378,293.1922607421875,297.1499938964844,293.1499938964844,0.2669808566570282,-5280.36669921875,304.1534423828125,0.8653721213340759,0.3526943325996399,0.336246520280838,293.3114013671875,297.1499938964844,293.1499938964844,0.0059773162938654,-2159.39306640625,298.6693725585937,0.4272110760211944,0.050000000745058,0.2382886260747909,291.1661376953125,291.1499938964844,266.26666259765625,264.8798217773437,282.4311828613281,293.9497985839844,291.1654357910156,1.0,0.2948613464832306,0.982571303844452,0.982571303844452,1.0,1.0,-1.1250747442245483,0.4682541489601135,0.6568205952644348,0.2650046348571777,0.0,0.0,0.4359434843063354,81.7720947265625,76.0,-10.31459617614746,-9886.275390625,237.32330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70703125,307.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7109375,18000.0,0.0,0.0,0.2216410934925079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579085171222687,0.3579134047031402,-4.884018380835187e-06,0.0,0.0002249375393148,0.0,0.0,17.51033592224121,0.0,0.0,0.0,0.3247091174125671,4.0,0.0,1.0
391860,293.1423034667969,297.1499938964844,293.1499938964844,0.0435148887336254,-1286.22509765625,304.1479187011719,0.5431062579154968,0.0880885273218154,0.0819192305207252,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287393093109131,0.050000000745058,0.0501890517771244,293.35565185546875,297.1499938964844,293.1499938964844,0.2400019019842147,-3579.37646484375,304.1766357421875,0.8432225584983826,0.3218364715576172,0.2274687737226486,293.1920471191406,297.1499938964844,293.1499938964844,0.2660543620586395,-5265.77490234375,304.15386962890625,0.8668267130851746,0.3516682386398315,0.3352244794368744,293.310546875,297.1499938964844,293.1499938964844,0.0059209074825048,-2142.667724609375,298.6143493652344,0.4287393093109131,0.050000000745058,0.2380752563476562,291.16265869140625,291.1499938964844,266.3033447265625,264.9129333496094,282.442138671875,293.93731689453125,291.16265869140625,1.0,0.2924690246582031,0.9825466871261596,0.9825466871261596,1.0,1.0,-1.119571566581726,0.4658351242542267,0.6537364721298218,0.2633809447288513,0.0,0.0,0.4345565438270569,80.54765319824219,64.0,-4.240992069244385,-9833.29296875,233.04498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865234375,307.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.052734375,18000.0,0.0,0.0,0.2196543365716934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560892939567566,0.3560941815376282,-4.875898412137758e-06,0.0,0.0002229212259408,0.0,0.0,17.378320693969727,0.0,0.0,0.0,0.3241685330867767,4.0,0.0,1.0
391920,293.1423034667969,297.1499938964844,293.1499938964844,0.0435148887336254,-1286.22509765625,304.1479187011719,0.5431062579154968,0.0880885273218154,0.0819192305207252,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287393093109131,0.050000000745058,0.0501890517771244,293.35565185546875,297.1499938964844,293.1499938964844,0.2400019019842147,-3579.37646484375,304.1766357421875,0.8432225584983826,0.3218364715576172,0.2274687737226486,293.1920471191406,297.1499938964844,293.1499938964844,0.2660543620586395,-5265.77490234375,304.15386962890625,0.8668267130851746,0.3516682386398315,0.3352244794368744,293.310546875,297.1499938964844,293.1499938964844,0.0059209074825048,-2142.667724609375,298.6143493652344,0.4287393093109131,0.050000000745058,0.2380752563476562,291.16265869140625,291.1499938964844,266.3033447265625,264.9129333496094,282.442138671875,293.93731689453125,291.16265869140625,1.0,0.2924690246582031,0.9825466871261596,0.9825466871261596,1.0,1.0,-1.119571566581726,0.4658351242542267,0.6537364721298218,0.2633809447288513,0.0,0.0,0.4345565438270569,80.54765319824219,64.0,-4.240992069244385,-9833.29296875,233.04498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865234375,307.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.052734375,18000.0,0.0,0.0,0.2196543365716934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560892939567566,0.3560941815376282,-4.875898412137758e-06,0.0,0.0002229212259408,0.0,0.0,17.378320693969727,0.0,0.0,0.0,0.3241685330867767,4.0,0.0,1.0
391980,293.14410400390625,297.1499938964844,293.1499938964844,0.0432283841073513,-1281.4576416015625,304.1490783691406,0.5495612025260925,0.0879191309213638,0.0816172137856483,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4350791573524475,0.050000000745058,0.0500170476734638,293.35137939453125,297.1499938964844,293.1499938964844,0.2356805801391601,-3528.5771484375,304.17498779296875,0.8481007814407349,0.3174904584884643,0.2242933064699173,293.1915588378906,297.1499938964844,293.1499938964844,0.264945775270462,-5248.19677734375,304.1544189453125,0.8752812147140503,0.3506993651390075,0.3341273963451385,293.3098449707031,297.1499938964844,293.1499938964844,0.0058466135524213,-2119.743896484375,298.5614013671875,0.4350791573524475,0.050000000745058,0.2372593432664871,291.1640014648437,291.1499938964844,266.3399963378906,264.94580078125,282.4560241699219,293.92681884765625,291.1642150878906,1.0,0.2864771783351898,0.9825220704078674,0.9825220704078674,1.0,1.0,-1.1128952503204346,0.4628633558750152,0.6500319242477417,0.2615190744400024,0.0,0.0,0.4326153099536896,76.09188842773438,52.0,0.7687473893165588,-9765.9326171875,222.2769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,307.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46875,18000.0,0.0,0.0,0.2178722023963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537570834159851,0.3537619709968567,-4.867386905971216e-06,0.0,0.0002211125829489,0.0,0.0,17.21593475341797,0.0,0.0,0.0,0.3235114812850952,4.0,0.0,1.0
392040,293.14410400390625,297.1499938964844,293.1499938964844,0.0432283841073513,-1281.4576416015625,304.1490783691406,0.5495612025260925,0.0879191309213638,0.0816172137856483,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4350791573524475,0.050000000745058,0.0500170476734638,293.35137939453125,297.1499938964844,293.1499938964844,0.2356805801391601,-3528.5771484375,304.17498779296875,0.8481007814407349,0.3174904584884643,0.2242933064699173,293.1915588378906,297.1499938964844,293.1499938964844,0.264945775270462,-5248.19677734375,304.1544189453125,0.8752812147140503,0.3506993651390075,0.3341273963451385,293.3098449707031,297.1499938964844,293.1499938964844,0.0058466135524213,-2119.743896484375,298.5614013671875,0.4350791573524475,0.050000000745058,0.2372593432664871,291.1640014648437,291.1499938964844,266.3399963378906,264.94580078125,282.4560241699219,293.92681884765625,291.1642150878906,1.0,0.2864771783351898,0.9825220704078674,0.9825220704078674,1.0,1.0,-1.1128952503204346,0.4628633558750152,0.6500319242477417,0.2615190744400024,0.0,0.0,0.4326153099536896,76.09188842773438,52.0,0.7687473893165588,-9765.9326171875,222.2769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560974121094,307.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46875,18000.0,0.0,0.0,0.2178722023963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537570834159851,0.3537619709968567,-4.867386905971216e-06,0.0,0.0002211125829489,0.0,0.0,17.21593475341797,0.0,0.0,0.0,0.3235114812850952,4.0,0.0,1.0
392100,293.14501953125,297.1499938964844,293.1499938964844,0.0430351160466671,-1278.259521484375,304.14959716796875,0.5543809533119202,0.0878164991736412,0.0814173966646194,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4399686455726623,0.050000000745058,0.0498983152210712,293.3492126464844,297.1499938964844,293.1499938964844,0.2335410267114639,-3503.2978515625,304.17431640625,0.8525983095169067,0.3153657019138336,0.2227167785167694,293.1912536621094,297.1499938964844,293.1499938964844,0.2643665373325348,-5239.0146484375,304.1546630859375,0.8817797899246216,0.3502348661422729,0.3335653841495514,293.3094787597656,297.1499938964844,293.1499938964844,0.005805458407849,-2106.892333984375,298.53515625,0.4399686455726623,0.050000000745058,0.2366961240768432,291.1651306152344,291.1499938964844,266.3583374023437,264.962158203125,282.46392822265625,293.9224548339844,291.1653747558594,1.0,0.2824436724185943,0.9825097322463988,0.9825097322463988,1.0,1.0,-1.1092699766159058,0.4612400829792022,0.6480299234390259,0.2605375051498413,0.0,0.0,0.4314948320388794,73.03189849853516,52.0,2.140428304672241,-9728.115234375,215.2706451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63995361328125,307.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.232421875,18000.0,0.0,0.0,0.2170378714799881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523771464824676,0.3523820042610168,-4.862326477450552e-06,0.0,0.0002202658506575,0.0,0.0,17.120140075683594,0.0,0.0,0.0,0.3231251835823059,4.0,0.0,1.0
392160,293.1459045410156,297.1499938964844,293.1499938964844,0.0428161099553108,-1274.643310546875,304.1500549316406,0.5602434277534485,0.0877050831913948,0.0811926648020744,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4461171925067901,0.050000000745058,0.0497630760073661,293.3470153808594,297.1499938964844,293.1499938964844,0.2314194142818451,-3478.155029296875,304.1737670898437,0.8584820032119751,0.3132778704166412,0.2211509495973587,293.1908874511719,297.1499938964844,293.1499938964844,0.2637770473957062,-5229.67431640625,304.1548767089844,0.8897887468338013,0.3497853875160217,0.3329997658729553,293.3091735839844,297.1499938964844,293.1499938964844,0.0057623526081442,-2093.34375,298.509033203125,0.4461171925067901,0.050000000745058,0.2360545992851257,291.1664733886719,291.1499938964844,266.3766784667969,264.9784240722656,282.4723205566406,293.9184265136719,291.1667785644531,1.0,0.2778412997722626,0.982499361038208,0.982499361038208,1.0,1.0,-1.1055095195770264,0.4595501124858856,0.6459594368934631,0.2595388293266296,0.0,0.0,0.4302610754966736,69.55254364013672,40.0,3.116734743118286,-9688.302734375,207.4740753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624267578125,307.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9765625,18000.0,0.0,0.0,0.2162310034036636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508670330047607,0.3508718907833099,-4.8567749217909295e-06,0.0,0.0002194469852838,0.0,0.0,17.015581130981445,0.0,0.0,0.0,0.3227026462554931,4.0,0.0,1.0
392220,293.14727783203125,297.1499938964844,293.1499938964844,0.0424255952239036,-1268.2125244140625,304.1507263183594,0.5718150734901428,0.0875084772706031,0.0807930529117584,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4589067101478576,0.050000000745058,0.0495207123458385,293.34326171875,297.1499938964844,293.1499938964844,0.2280955165624618,-3438.6396484375,304.1729431152344,0.8710081577301025,0.310034841299057,0.2186900377273559,293.1901550292969,297.1499938964844,293.1499938964844,0.2628366649150848,-5214.79150390625,304.1551513671875,0.9059042930603028,0.3491041362285614,0.3321027755737304,293.30865478515625,297.1499938964844,293.1499938964844,0.005690683145076,-2070.671142578125,298.4673767089844,0.4589067101478576,0.050000000745058,0.2349049299955368,291.16876220703125,291.1499938964844,266.406005859375,265.0043334960937,282.4861755371094,293.9118347167969,291.1690368652344,1.0,0.2694817185401916,0.9824827909469604,0.9824827909469604,1.0,1.0,-1.0993285179138184,0.4567584991455078,0.6425700187683105,0.2579401433467865,0.0,0.0,0.4280746579170227,63.32683563232422,40.0,3.6911771297454834,-9621.40234375,193.819564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6016540527344,306.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.720703125,18000.0,0.0,0.0,0.2149771004915237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348170667886734,0.3481755256652832,-4.84685415358399e-06,0.0,0.000218174434849,0.0,0.0,16.829669952392578,0.0,0.0,0.0,0.3219511210918426,4.0,0.0,1.0
392280,293.14764404296875,297.1499938964844,293.1499938964844,0.0423207581043243,-1266.4892578125,304.15087890625,0.5751322507858276,0.0874543711543083,0.0806856304407119,294.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627344608306885,0.050000000745058,0.0494562983512878,293.3423156738281,297.1499938964844,293.1499938964844,0.22727932035923,-3428.914794921875,304.1727600097656,0.8747888207435608,0.3092388808727264,0.2180836200714111,293.18994140625,297.1499938964844,293.1499938964844,0.2626041769981384,-5211.11572265625,304.1552124023437,0.9108582735061646,0.3489395976066589,0.3318808376789093,293.3085327148437,297.1499938964844,293.1499938964844,0.0056724320165812,-2064.874267578125,298.4569702148437,0.4627344608306885,0.050000000745058,0.2345993965864181,291.1692810058594,291.1499938964844,266.413330078125,265.01080322265625,282.4897766113281,293.9102783203125,291.1695556640625,1.0,0.2672237455844879,0.9824786186218262,0.9824786186218262,1.0,1.0,-1.0977613925933838,0.4560475647449493,0.6417137980461121,0.2575443089008331,0.0,0.0,0.4274962842464447,61.673641204833984,28.0,3.7157695293426514,-9604.240234375,190.24110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966491699219,306.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.30859375,18000.0,0.0,0.0,0.214667722582817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474527895450592,0.347457617521286,-4.84419661006541e-06,0.0,0.0002178604481741,0.0,0.0,16.780296325683594,0.0,0.0,0.0,0.3217514157295227,4.0,0.0,1.0
392340,293.1494445800781,297.1499938964844,293.1499938964844,0.0417527258396148,-1257.16796875,304.1515197753906,0.5944440960884094,0.0871515795588493,0.0801037549972534,294.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812317192554474,0.050000000745058,0.0491170771420002,293.33758544921875,297.1499938964844,293.1499938964844,0.2232665121555328,-3380.965576171875,304.1718444824219,0.8983067274093628,0.3053246736526489,0.2150913476943969,293.1888732910156,297.1499938964844,293.1499938964844,0.2614508271217346,-5192.89599609375,304.1553955078125,0.9423016905784608,0.3481422066688537,0.3307816684246063,293.30792236328125,297.1499938964844,293.1499938964844,0.0055798706598579,-2035.3250732421875,298.4049987792969,0.4812317192554474,0.050000000745058,0.2329902648925781,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.5093078613281,293.90362548828125,291.17218017578125,1.0,0.2550111711025238,0.9824578762054444,0.9824578762054444,1.0,1.0,-1.0898133516311646,0.4524183571338653,0.6373950242996216,0.2556065917015075,0.0,0.0,0.4244008958339691,52.97368240356445,25.0,3.786799430847168,-9516.267578125,171.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,306.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8671875,18000.0,0.0,0.0,0.2131277024745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436274826526642,0.343632310628891,-4.8300194066541735e-06,0.0,0.0002162975288229,0.0,0.0,16.518394470214844,0.0,0.0,0.0,0.3206900656223297,4.0,0.0,1.0
392400,293.1494445800781,297.1499938964844,293.1499938964844,0.0417527258396148,-1257.16796875,304.1515197753906,0.5944440960884094,0.0871515795588493,0.0801037549972534,294.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812317192554474,0.050000000745058,0.0491170771420002,293.33758544921875,297.1499938964844,293.1499938964844,0.2232665121555328,-3380.965576171875,304.1718444824219,0.8983067274093628,0.3053246736526489,0.2150913476943969,293.1888732910156,297.1499938964844,293.1499938964844,0.2614508271217346,-5192.89599609375,304.1553955078125,0.9423016905784608,0.3481422066688537,0.3307816684246063,293.30792236328125,297.1499938964844,293.1499938964844,0.0055798706598579,-2035.3250732421875,298.4049987792969,0.4812317192554474,0.050000000745058,0.2329902648925781,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.5093078613281,293.90362548828125,291.17218017578125,1.0,0.2550111711025238,0.9824578762054444,0.9824578762054444,1.0,1.0,-1.0898133516311646,0.4524183571338653,0.6373950242996216,0.2556065917015075,0.0,0.0,0.4244008958339691,52.97368240356445,25.0,3.786799430847168,-9516.267578125,171.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,306.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8671875,18000.0,0.0,0.0,0.2131277024745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436274826526642,0.343632310628891,-4.8300194066541735e-06,0.0,0.0002162975288229,0.0,0.0,16.518394470214844,0.0,0.0,0.0,0.3206900656223297,4.0,0.0,1.0
392460,293.1624450683594,297.1499938964844,293.1499938964844,0.0396832823753356,-1223.19384765625,304.1545104980469,0.606917142868042,0.0845154076814651,0.0779647529125213,294.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4950436055660248,0.050000000745058,0.04885795712471,293.3427734375,297.1499938964844,293.1499938964844,0.2179725170135498,-3316.747314453125,304.1734313964844,0.9196295738220216,0.2994990050792694,0.2111010402441024,293.1978759765625,297.1499938964844,293.1499938964844,0.2588633298873901,-5151.18896484375,304.157958984375,0.9680713415145874,0.3453179895877838,0.3282484710216522,293.31964111328125,297.1499938964844,293.1499938964844,0.0054627615027129,-1997.6795654296875,298.3209228515625,0.4950436055660248,0.050000000745058,0.2317611128091812,291.1789245605469,291.1499938964844,266.4866638183594,265.0747375488281,282.5350036621094,293.89654541015625,291.1803283691406,1.0,0.2447288334369659,0.982442021369934,0.982442021369934,1.0,1.0,-1.077630877494812,0.4467705488204956,0.6308603286743164,0.2528842091560364,0.0,0.0,0.4202174246311188,46.2503776550293,25.0,11.50700569152832,-9404.2744140625,155.79718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673217773437,306.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.876953125,18000.0,0.0,0.0,0.2115358412265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389984965324402,0.339003324508667,-4.814004569198005e-06,0.0,0.0002146819897461,0.0,0.0,16.207752227783203,0.0,0.0,0.0,0.3194211721420288,4.0,0.0,1.0
392520,293.1624450683594,297.1499938964844,293.1499938964844,0.0396832823753356,-1223.19384765625,304.1545104980469,0.606917142868042,0.0845154076814651,0.0779647529125213,294.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4950436055660248,0.050000000745058,0.04885795712471,293.3427734375,297.1499938964844,293.1499938964844,0.2179725170135498,-3316.747314453125,304.1734313964844,0.9196295738220216,0.2994990050792694,0.2111010402441024,293.1978759765625,297.1499938964844,293.1499938964844,0.2588633298873901,-5151.18896484375,304.157958984375,0.9680713415145874,0.3453179895877838,0.3282484710216522,293.31964111328125,297.1499938964844,293.1499938964844,0.0054627615027129,-1997.6795654296875,298.3209228515625,0.4950436055660248,0.050000000745058,0.2317611128091812,291.1789245605469,291.1499938964844,266.4866638183594,265.0747375488281,282.5350036621094,293.89654541015625,291.1803283691406,1.0,0.2447288334369659,0.982442021369934,0.982442021369934,1.0,1.0,-1.077630877494812,0.4467705488204956,0.6308603286743164,0.2528842091560364,0.0,0.0,0.4202174246311188,46.2503776550293,25.0,11.50700569152832,-9404.2744140625,155.79718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673217773437,306.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.876953125,18000.0,0.0,0.0,0.2115358412265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389984965324402,0.339003324508667,-4.814004569198005e-06,0.0,0.0002146819897461,0.0,0.0,16.207752227783203,0.0,0.0,0.0,0.3194211721420288,4.0,0.0,1.0
392580,293.17169189453125,297.1499938964844,293.1499938964844,0.0375327318906784,-1187.951171875,304.15655517578125,0.6156166195869446,0.0823211297392845,0.0757380649447441,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5069745779037476,0.050000000745058,0.0486714988946914,293.34149169921875,297.1499938964844,293.1499938964844,0.2133001685142517,-3260.140869140625,304.1733703613281,0.9387436509132384,0.2948675751686096,0.2075845748186111,293.20098876953125,297.1499938964844,293.1499938964844,0.2567116618156433,-5116.916015625,304.1588134765625,0.9869071841239928,0.3434693217277527,0.326176106929779,293.3279113769531,297.1499938964844,293.1499938964844,0.0053664413280785,-1966.5521240234373,298.2420959472656,0.5069745779037476,0.050000000745058,0.2308766394853592,291.1849365234375,291.1499938964844,266.5233459472656,265.1065368652344,282.5484924316406,293.8728942871094,291.18475341796875,1.0,0.2368004769086837,0.9824261665344238,0.9824261665344238,1.0,1.0,-1.0669636726379397,0.441883236169815,0.6250804662704468,0.2503705322742462,0.0,0.0,0.4149876236915588,41.38508987426758,25.0,4.714638233184815,-9284.7939453125,144.0384979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768737792969,306.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1953125,18000.0,0.0,0.0,0.2097580432891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332472413778305,0.3324772119522095,-4.79154323329567e-06,0.0,0.0002128777559846,0.0,0.0,15.775120735168455,0.0,0.0,0.0,0.3176788687705993,4.0,0.0,1.0
392640,293.17169189453125,297.1499938964844,293.1499938964844,0.0375327318906784,-1187.951171875,304.15655517578125,0.6156166195869446,0.0823211297392845,0.0757380649447441,294.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5069745779037476,0.050000000745058,0.0486714988946914,293.34149169921875,297.1499938964844,293.1499938964844,0.2133001685142517,-3260.140869140625,304.1733703613281,0.9387436509132384,0.2948675751686096,0.2075845748186111,293.20098876953125,297.1499938964844,293.1499938964844,0.2567116618156433,-5116.916015625,304.1588134765625,0.9869071841239928,0.3434693217277527,0.326176106929779,293.3279113769531,297.1499938964844,293.1499938964844,0.0053664413280785,-1966.5521240234373,298.2420959472656,0.5069745779037476,0.050000000745058,0.2308766394853592,291.1849365234375,291.1499938964844,266.5233459472656,265.1065368652344,282.5484924316406,293.8728942871094,291.18475341796875,1.0,0.2368004769086837,0.9824261665344238,0.9824261665344238,1.0,1.0,-1.0669636726379397,0.441883236169815,0.6250804662704468,0.2503705322742462,0.0,0.0,0.4149876236915588,41.38508987426758,25.0,4.714638233184815,-9284.7939453125,144.0384979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768737792969,306.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1953125,18000.0,0.0,0.0,0.2097580432891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332472413778305,0.3324772119522095,-4.79154323329567e-06,0.0,0.0002128777559846,0.0,0.0,15.775120735168455,0.0,0.0,0.0,0.3176788687705993,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.03670284897089,-1174.3787841796875,304.1568603515625,0.6194429397583008,0.0815837010741233,0.0748651176691055,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.5125192999839783,0.050000000745058,0.048597764223814,293.3399963378906,297.1499938964844,293.1499938964844,0.2112719267606735,-3235.62744140625,304.1727905273437,0.9469439387321472,0.292736679315567,0.2060146331787109,293.2027587890625,297.1499938964844,293.1499938964844,0.2557964622974396,-5102.46728515625,304.15887451171875,0.9941474795341492,0.3424758315086365,0.3252248466014862,293.3310546875,297.1499938964844,293.1499938964844,0.0053234808146953,-1952.853759765625,298.2024230957031,0.5125192999839783,0.050000000745058,0.2305268794298172,291.18389892578125,291.1499938964844,266.5416564941406,265.1224060058594,282.5542297363281,293.86163330078125,291.1835632324219,1.0,0.2335226833820343,0.9824182391166688,0.9824182391166688,1.0,1.0,-1.0623810291290283,0.4398046433925628,0.6225764751434326,0.2492424845695495,0.0,0.0,0.4128303527832031,39.45539855957031,25.0,0.946949064731598,-9234.455078125,139.34393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869140625,306.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.908203125,18000.0,0.0,0.0,0.2087938636541366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296257257461548,0.3296305239200592,-4.780352355737705e-06,0.0,0.000211899226997,0.0,0.0,15.584046363830566,0.0,0.0,0.0,0.3168997168540954,4.0,0.0,1.0
392760,293.1753845214844,297.1499938964844,293.1499938964844,0.0360911041498184,-1164.3717041015625,304.15673828125,0.6230893135070801,0.0810141786932945,0.0742221921682357,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.5176200866699219,0.050000000745058,0.0485361255705356,293.3383178710937,297.1499938964844,293.1499938964844,0.2093237042427063,-3212.041259765625,304.17218017578125,0.9538275599479676,0.2906610369682312,0.2045054882764816,293.20465087890625,297.1499938964844,293.1499938964844,0.254319429397583,-5078.64306640625,304.1600036621094,0.9990000128746032,0.3414320051670074,0.3236413896083832,293.33367919921875,297.1499938964844,293.1499938964844,0.0052830474451184,-1939.9234619140625,298.1635131835937,0.5176200866699219,0.050000000745058,0.2302344888448715,291.18280029296875,291.1499938964844,266.5599975585937,265.13824462890625,282.5610046386719,293.8519592285156,291.1825866699219,1.0,0.230602279305458,0.9824137091636658,0.9824137091636658,1.0,1.0,-1.0574840307235718,0.437576949596405,0.6199070811271667,0.2480586767196655,0.0,0.0,0.4107559621334076,37.82849884033203,28.0,-0.5250532627105713,-9185.58984375,135.15036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5982360839844,306.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.892578125,18000.0,0.0,0.0,0.2077955305576324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270169198513031,0.3270216882228851,-4.77018738820334e-06,0.0,0.0002108860498992,0.0,0.0,15.410223960876465,0.0,0.0,0.0,0.3161855936050415,4.0,0.0,1.0
392820,293.1769104003906,297.1499938964844,293.1499938964844,0.0351346358656883,-1148.5699462890625,304.15606689453125,0.62578284740448,0.080056682229042,0.0732618421316146,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5228381752967834,0.050000000745058,0.0484784394502639,293.3348999023437,297.1499938964844,293.1499938964844,0.205428659915924,-3164.5390625,304.1712951660156,0.9580976963043212,0.2865863740444183,0.2016134411096573,293.203125,297.1499938964844,293.1499938964844,0.2467427104711532,-4955.32080078125,304.1690673828125,0.9990000128746032,0.3403460383415222,0.3157396614551544,293.3377380371094,297.1499938964844,293.1499938964844,0.0052103386260569,-1915.9556884765625,298.09197998046875,0.5228381752967834,0.050000000745058,0.2299608439207077,291.1898193359375,291.1499938964844,266.5966796875,265.1698913574219,282.5792541503906,293.8283386230469,291.1910095214844,1.0,0.2266606837511062,0.98240464925766,0.98240464925766,1.0,1.0,-1.0430068969726562,0.4309426248073578,0.6120641827583313,0.2447124123573303,0.0,0.0,0.4051633179187774,36.177207946777344,31.0,9.693784713745115,-9061.7138671875,128.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273498535156,306.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.134765625,18000.0,0.0,0.0,0.2056570649147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210588097572326,0.3210635483264923,-4.750264452013653e-06,0.0,0.0002087157772621,0.0,0.0,15.026443481445312,0.0,0.0,0.0,0.3146045804023742,4.0,0.0,1.0
392880,293.1769104003906,297.1499938964844,293.1499938964844,0.0351346358656883,-1148.5699462890625,304.15606689453125,0.62578284740448,0.080056682229042,0.0732618421316146,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5228381752967834,0.050000000745058,0.0484784394502639,293.3348999023437,297.1499938964844,293.1499938964844,0.205428659915924,-3164.5390625,304.1712951660156,0.9580976963043212,0.2865863740444183,0.2016134411096573,293.203125,297.1499938964844,293.1499938964844,0.2467427104711532,-4955.32080078125,304.1690673828125,0.9990000128746032,0.3403460383415222,0.3157396614551544,293.3377380371094,297.1499938964844,293.1499938964844,0.0052103386260569,-1915.9556884765625,298.09197998046875,0.5228381752967834,0.050000000745058,0.2299608439207077,291.1898193359375,291.1499938964844,266.5966796875,265.1698913574219,282.5792541503906,293.8283386230469,291.1910095214844,1.0,0.2266606837511062,0.98240464925766,0.98240464925766,1.0,1.0,-1.0430068969726562,0.4309426248073578,0.6120641827583313,0.2447124123573303,0.0,0.0,0.4051633179187774,36.177207946777344,31.0,9.693784713745115,-9061.7138671875,128.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273498535156,306.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.134765625,18000.0,0.0,0.0,0.2056570649147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210588097572326,0.3210635483264923,-4.750264452013653e-06,0.0,0.0002087157772621,0.0,0.0,15.026443481445312,0.0,0.0,0.0,0.3146045804023742,4.0,0.0,1.0
392940,293.17791748046875,297.1499938964844,293.1499938964844,0.0343402996659278,-1135.472900390625,304.1553649902344,0.6259680390357971,0.0791718661785125,0.0724317654967308,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.5253031253814697,0.050000000745058,0.0484528616070747,293.3317565917969,297.1499938964844,293.1499938964844,0.2017537504434585,-3119.6513671875,304.1703186035156,0.9574702382087708,0.2825371623039245,0.1987727135419845,293.19952392578125,297.1499938964844,293.1499938964844,0.2428792119026184,-4894.080078125,304.1689147949219,0.9990000128746032,0.33973428606987,0.3118677139282226,293.34063720703125,297.1499938964844,293.1499938964844,0.0051439786329865,-1894.460205078125,298.0196228027344,0.5253031253814697,0.050000000745058,0.2298395186662674,291.1910400390625,291.1499938964844,266.6333312988281,265.20147705078125,282.5924072265625,293.8101501464844,291.1902160644531,1.0,0.2245465964078903,0.982395589351654,0.982395589351654,1.0,1.0,-1.033735990524292,0.4268006384372711,0.606935441493988,0.2423156946897506,0.0,0.0,0.3994043171405792,35.402584075927734,34.0,-1.4211827516555786,-8945.216796875,124.93787384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,306.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.95703125,18000.0,0.0,0.0,0.2032714635133743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137854039669037,0.3137901127338409,-4.725236067315564e-06,0.0,0.000206294687814,0.0,0.0,14.562207221984863,0.0,0.0,0.0,0.3127248585224151,4.0,0.0,1.0
393000,293.17791748046875,297.1499938964844,293.1499938964844,0.0343402996659278,-1135.472900390625,304.1553649902344,0.6259680390357971,0.0791718661785125,0.0724317654967308,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.5253031253814697,0.050000000745058,0.0484528616070747,293.3317565917969,297.1499938964844,293.1499938964844,0.2017537504434585,-3119.6513671875,304.1703186035156,0.9574702382087708,0.2825371623039245,0.1987727135419845,293.19952392578125,297.1499938964844,293.1499938964844,0.2428792119026184,-4894.080078125,304.1689147949219,0.9990000128746032,0.33973428606987,0.3118677139282226,293.34063720703125,297.1499938964844,293.1499938964844,0.0051439786329865,-1894.460205078125,298.0196228027344,0.5253031253814697,0.050000000745058,0.2298395186662674,291.1910400390625,291.1499938964844,266.6333312988281,265.20147705078125,282.5924072265625,293.8101501464844,291.1902160644531,1.0,0.2245465964078903,0.982395589351654,0.982395589351654,1.0,1.0,-1.033735990524292,0.4268006384372711,0.606935441493988,0.2423156946897506,0.0,0.0,0.3994043171405792,35.402584075927734,34.0,-1.4211827516555786,-8945.216796875,124.93787384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,306.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.95703125,18000.0,0.0,0.0,0.2032714635133743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137854039669037,0.3137901127338409,-4.725236067315564e-06,0.0,0.000206294687814,0.0,0.0,14.562207221984863,0.0,0.0,0.0,0.3127248585224151,4.0,0.0,1.0
393060,293.17877197265625,297.1499938964844,293.1499938964844,0.0336291156709194,-1123.808837890625,304.15478515625,0.623971164226532,0.0782908499240875,0.0716415122151374,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5254637002944946,0.050000000745058,0.0484512634575367,293.3289489746094,297.1499938964844,293.1499938964844,0.198299691081047,-3077.417724609375,304.1693115234375,0.9528589248657228,0.2785043120384216,0.1959618628025055,293.1996154785156,297.1499938964844,293.1499938964844,0.2425762861967086,-4891.2900390625,304.1630249023437,0.9990000128746032,0.3384697139263153,0.3116191923618316,293.3428649902344,297.1499938964844,293.1499938964844,0.0050840871408581,-1875.60595703125,297.943359375,0.5254637002944946,0.050000000745058,0.2298319339752197,291.1823425292969,291.1499938964844,266.6700134277344,265.2330017089844,282.6060485839844,293.80694580078125,291.1811218261719,1.0,0.2239435315132141,0.9823907613754272,0.9823907613754272,1.0,1.0,-1.029102802276611,0.4248946011066437,0.6042081713676453,0.2407024353742599,0.0,0.0,0.3956403732299804,35.28925704956055,37.0,-10.40379810333252,-8871.580078125,123.62173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035217285156,306.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.04296875,18000.0,0.0,0.0,0.2007621079683303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087632656097412,0.3087679743766784,-4.705132596427575e-06,0.0,0.0002037480298895,0.0,0.0,14.237807273864746,0.0,0.0,0.0,0.3113828301429748,4.0,0.0,1.0
393120,293.17877197265625,297.1499938964844,293.1499938964844,0.0336291156709194,-1123.808837890625,304.15478515625,0.623971164226532,0.0782908499240875,0.0716415122151374,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5254637002944946,0.050000000745058,0.0484512634575367,293.3289489746094,297.1499938964844,293.1499938964844,0.198299691081047,-3077.417724609375,304.1693115234375,0.9528589248657228,0.2785043120384216,0.1959618628025055,293.1996154785156,297.1499938964844,293.1499938964844,0.2425762861967086,-4891.2900390625,304.1630249023437,0.9990000128746032,0.3384697139263153,0.3116191923618316,293.3428649902344,297.1499938964844,293.1499938964844,0.0050840871408581,-1875.60595703125,297.943359375,0.5254637002944946,0.050000000745058,0.2298319339752197,291.1823425292969,291.1499938964844,266.6700134277344,265.2330017089844,282.6060485839844,293.80694580078125,291.1811218261719,1.0,0.2239435315132141,0.9823907613754272,0.9823907613754272,1.0,1.0,-1.029102802276611,0.4248946011066437,0.6042081713676453,0.2407024353742599,0.0,0.0,0.3956403732299804,35.28925704956055,37.0,-10.40379810333252,-8871.580078125,123.62173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035217285156,306.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.04296875,18000.0,0.0,0.0,0.2007621079683303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087632656097412,0.3087679743766784,-4.705132596427575e-06,0.0,0.0002037480298895,0.0,0.0,14.237807273864746,0.0,0.0,0.0,0.3113828301429748,4.0,0.0,1.0
393180,293.17974853515625,297.1499938964844,293.1499938964844,0.0329223535954952,-1112.1842041015625,304.15435791015625,0.6199959516525269,0.0773628205060958,0.0708391070365905,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5236878395080566,0.050000000745058,0.0484696067869663,293.326416015625,297.1499938964844,293.1499938964844,0.1949377357959747,-3036.15234375,304.1684875488281,0.9447068572044371,0.2744816243648529,0.1931735575199127,293.20513916015625,297.1499938964844,293.1499938964844,0.2451864033937454,-4935.92578125,304.154296875,0.9990000128746032,0.3361062407493591,0.314393937587738,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270776264369,-1857.7774658203125,297.8653564453125,0.5236878395080566,0.050000000745058,0.2299189567565918,291.1708984375,291.1499938964844,266.7066650390625,265.264404296875,282.62127685546875,293.8198547363281,291.1694030761719,1.0,0.2245889008045196,0.9823858737945556,0.9823858737945556,1.0,1.0,-1.0282484292984009,0.4248460531234741,0.6034023761749268,0.2396257072687149,0.0,0.0,0.393594741821289,35.72210693359375,40.0,-15.446721076965332,-8830.59375,124.17404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7199401855469,306.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.1983432173728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30576953291893,0.3057742118835449,-4.6921682042011525e-06,0.0,0.0002012931508943,0.0,0.0,14.043391227722168,0.0,0.0,0.0,0.3105711638927459,4.0,0.0,1.0
393240,293.17974853515625,297.1499938964844,293.1499938964844,0.0329223535954952,-1112.1842041015625,304.15435791015625,0.6199959516525269,0.0773628205060958,0.0708391070365905,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5236878395080566,0.050000000745058,0.0484696067869663,293.326416015625,297.1499938964844,293.1499938964844,0.1949377357959747,-3036.15234375,304.1684875488281,0.9447068572044371,0.2744816243648529,0.1931735575199127,293.20513916015625,297.1499938964844,293.1499938964844,0.2451864033937454,-4935.92578125,304.154296875,0.9990000128746032,0.3361062407493591,0.314393937587738,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270776264369,-1857.7774658203125,297.8653564453125,0.5236878395080566,0.050000000745058,0.2299189567565918,291.1708984375,291.1499938964844,266.7066650390625,265.264404296875,282.62127685546875,293.8198547363281,291.1694030761719,1.0,0.2245889008045196,0.9823858737945556,0.9823858737945556,1.0,1.0,-1.0282484292984009,0.4248460531234741,0.6034023761749268,0.2396257072687149,0.0,0.0,0.393594741821289,35.72210693359375,40.0,-15.446721076965332,-8830.59375,124.17404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7199401855469,306.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.1983432173728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30576953291893,0.3057742118835449,-4.6921682042011525e-06,0.0,0.0002012931508943,0.0,0.0,14.043391227722168,0.0,0.0,0.0,0.3105711638927459,4.0,0.0,1.0
393300,293.18035888671875,297.1499938964844,293.1499938964844,0.0325562916696071,-1106.1373291015625,304.1542358398437,0.6172670722007751,0.0768680721521377,0.0704202726483345,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5221632719039917,0.050000000745058,0.0484857596457004,293.3252868652344,297.1499938964844,293.1499938964844,0.1932798326015472,-3015.7373046875,304.1681213378906,0.9393746256828308,0.272472620010376,0.1917863637208938,293.2099609375,297.1499938964844,293.1499938964844,0.2473033666610717,-4971.43798828125,304.1496887207031,0.9990000128746032,0.3344598710536957,0.316629409790039,293.3460388183594,297.1499938964844,293.1499938964844,0.0049991304986178,-1849.044189453125,297.8256225585937,0.5221632719039917,0.050000000745058,0.2299955636262893,291.16461181640625,291.1499938964844,266.7250061035156,265.28009033203125,282.6297607421875,293.8321838378906,291.1631164550781,1.0,0.2253050059080124,0.98238343000412,0.98238343000412,1.0,1.0,-1.0288397073745728,0.4253385663032532,0.6035011410713196,0.2391887307167053,0.0,0.0,0.3932521045207977,36.12534713745117,40.0,-16.524290084838867,-8820.4296875,125.02662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174987792969,306.8074645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.904296875,18000.0,0.0,0.0,0.1972293406724929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050611317157745,0.3050658404827118,-4.688336503022583e-06,0.0,0.0002001626999117,0.0,0.0,13.995466232299805,0.0,0.0,0.0,0.3103671669960022,4.0,0.0,1.0
