time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810302734375,297.1499938964844,293.1499938964844,0.0321792997419834,-1099.8646240234375,304.1541442871094,0.6130921244621277,0.0763534903526306,0.0699954852461814,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5193768739700317,0.050000000745058,0.0485163368284702,293.3241882324219,297.1499938964844,293.1499938964844,0.1916155666112899,-2995.16796875,304.1678771972656,0.9316306710243224,0.2704688608646393,0.1904118508100509,293.2149658203125,297.1499938964844,293.1499938964844,0.2470941096544265,-4968.11474609375,304.1502380371094,0.9962080121040344,0.3327138125896454,0.316295862197876,293.3471984863281,297.1499938964844,293.1499938964844,0.0049726529978215,-1840.6812744140625,297.7860717773437,0.5193768739700317,0.050000000745058,0.2301406115293502,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.6426086425781,293.84576416015625,291.15887451171875,1.0,0.2261757552623748,0.9823758006095886,0.9823758006095886,1.0,1.0,-1.026455044746399,0.4244217872619629,0.602033257484436,0.2381961941719055,0.0,0.0,0.3931563794612884,36.85877227783203,43.0,-11.8287935256958,-8801.5302734375,125.73664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70758056640625,306.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1962027251720428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048034608364105,0.3048081398010254,-4.6862364797561895e-06,0.0,0.0001991208118852,0.0,0.0,13.976102828979492,0.0,0.0,0.0,0.3102785646915436,4.0,0.0,1.0
393420,293.1824951171875,297.1499938964844,293.1499938964844,0.03133000805974,-1085.4019775390625,304.1541748046875,0.6028270721435547,0.07526845484972,0.0691113844513893,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5128124952316284,0.050000000745058,0.0485943742096424,293.3222351074219,297.1499938964844,293.1499938964844,0.1880441009998321,-2950.56103515625,304.1678771972656,0.9141148924827576,0.2664505541324615,0.1876750588417053,293.22027587890625,297.1499938964844,293.1499938964844,0.2445118129253387,-4925.08740234375,304.1544189453125,0.9849127531051636,0.3299853503704071,0.3135909140110016,293.349609375,297.1499938964844,293.1499938964844,0.0049168788827955,-1821.8438720703125,297.7140808105469,0.5128124952316284,0.050000000745058,0.2305107861757278,291.1656494140625,291.1499938964844,266.7799987792969,265.3270568847656,282.6665954589844,293.8635559082031,291.1665344238281,1.0,0.2282745540142059,0.9823604822158812,0.9823604822158812,1.0,1.0,-1.0194735527038574,0.4216051399707794,0.5978684425354004,0.2356421053409576,0.0,0.0,0.3908072113990783,38.72332000732422,46.0,4.895187377929688,-8737.6904296875,127.28036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762084960937,306.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91015625,18000.0,0.0,0.0,0.1943460702896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030288517475128,0.3030335307121277,-4.682242888520705e-06,0.0,0.0001972365571418,0.0,0.0,13.871889114379885,0.0,0.0,0.0,0.3098408579826355,4.0,0.0,1.0
393480,293.1824951171875,297.1499938964844,293.1499938964844,0.03133000805974,-1085.4019775390625,304.1541748046875,0.6028270721435547,0.07526845484972,0.0691113844513893,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5128124952316284,0.050000000745058,0.0485943742096424,293.3222351074219,297.1499938964844,293.1499938964844,0.1880441009998321,-2950.56103515625,304.1678771972656,0.9141148924827576,0.2664505541324615,0.1876750588417053,293.22027587890625,297.1499938964844,293.1499938964844,0.2445118129253387,-4925.08740234375,304.1544189453125,0.9849127531051636,0.3299853503704071,0.3135909140110016,293.349609375,297.1499938964844,293.1499938964844,0.0049168788827955,-1821.8438720703125,297.7140808105469,0.5128124952316284,0.050000000745058,0.2305107861757278,291.1656494140625,291.1499938964844,266.7799987792969,265.3270568847656,282.6665954589844,293.8635559082031,291.1665344238281,1.0,0.2282745540142059,0.9823604822158812,0.9823604822158812,1.0,1.0,-1.0194735527038574,0.4216051399707794,0.5978684425354004,0.2356421053409576,0.0,0.0,0.3908072113990783,38.72332000732422,46.0,4.895187377929688,-8737.6904296875,127.28036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762084960937,306.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91015625,18000.0,0.0,0.0,0.1943460702896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030288517475128,0.3030335307121277,-4.682242888520705e-06,0.0,0.0001972365571418,0.0,0.0,13.871889114379885,0.0,0.0,0.0,0.3098408579826355,4.0,0.0,1.0
393540,293.18408203125,297.1499938964844,293.1499938964844,0.0304651521146297,-1070.6090087890625,304.1542358398437,0.5916167497634888,0.0741238817572593,0.0681798234581947,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5062080025672913,0.050000000745058,0.0486826933920383,293.3205871582031,297.1499938964844,293.1499938964844,0.1845631897449493,-2906.9970703125,304.167724609375,0.8975740075111389,0.2624197900295257,0.1849351674318313,293.2231140136719,297.1499938964844,293.1499938964844,0.2424061298370361,-4890.79833984375,304.1564025878906,0.9721096754074096,0.3276257216930389,0.3114089369773865,293.35211181640625,297.1499938964844,293.1499938964844,0.0048621050082147,-1803.5748291015625,297.6392822265625,0.5062080025672913,0.050000000745058,0.2309297323226928,291.16815185546875,291.1499938964844,266.8166809082031,265.3582458496094,282.6856384277344,293.8781433105469,291.1680908203125,1.0,0.2307972908020019,0.982345163822174,0.982345163822174,1.0,1.0,-1.013056397438049,0.4191320836544037,0.593924343585968,0.2330093830823898,0.0,0.0,0.3881283402442932,40.851322174072266,49.0,2.152714729309082,-8659.0625,129.3972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427917480469,306.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.900390625,18000.0,0.0,0.0,0.1926434189081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998462617397308,0.2998509407043457,-4.672638624469983e-06,0.0,0.000195508589968,0.0,0.0,13.679195404052734,0.0,0.0,0.0,0.3090656101703644,4.0,0.0,1.0
393600,293.18408203125,297.1499938964844,293.1499938964844,0.0304651521146297,-1070.6090087890625,304.1542358398437,0.5916167497634888,0.0741238817572593,0.0681798234581947,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5062080025672913,0.050000000745058,0.0486826933920383,293.3205871582031,297.1499938964844,293.1499938964844,0.1845631897449493,-2906.9970703125,304.167724609375,0.8975740075111389,0.2624197900295257,0.1849351674318313,293.2231140136719,297.1499938964844,293.1499938964844,0.2424061298370361,-4890.79833984375,304.1564025878906,0.9721096754074096,0.3276257216930389,0.3114089369773865,293.35211181640625,297.1499938964844,293.1499938964844,0.0048621050082147,-1803.5748291015625,297.6392822265625,0.5062080025672913,0.050000000745058,0.2309297323226928,291.16815185546875,291.1499938964844,266.8166809082031,265.3582458496094,282.6856384277344,293.8781433105469,291.1680908203125,1.0,0.2307972908020019,0.982345163822174,0.982345163822174,1.0,1.0,-1.013056397438049,0.4191320836544037,0.593924343585968,0.2330093830823898,0.0,0.0,0.3881283402442932,40.851322174072266,49.0,2.152714729309082,-8659.0625,129.3972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427917480469,306.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.900390625,18000.0,0.0,0.0,0.1926434189081192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998462617397308,0.2998509407043457,-4.672638624469983e-06,0.0,0.000195508589968,0.0,0.0,13.679195404052734,0.0,0.0,0.0,0.3090656101703644,4.0,0.0,1.0
393660,293.1857604980469,297.1499938964844,293.1499938964844,0.0295960567891597,-1055.2841796875,304.1542663574219,0.5797535181045532,0.0729220658540725,0.0672057569026947,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4997459948062897,0.050000000745058,0.0487801730632782,293.3197631835937,297.1499938964844,293.1499938964844,0.1810849010944366,-2863.2890625,304.1676025390625,0.8815762400627136,0.2582727372646332,0.1821589916944503,293.2249755859375,297.1499938964844,293.1499938964844,0.2404403984546661,-4858.99365234375,304.15753173828125,0.957809329032898,0.325390100479126,0.3093629479408264,293.3546447753906,297.1499938964844,293.1499938964844,0.0048079113475978,-1785.5235595703125,297.5624084472656,0.4997459948062897,0.050000000745058,0.2313921451568603,291.1683654785156,291.1499938964844,266.85333251953125,265.389404296875,282.7037048339844,293.8949279785156,291.1684265136719,1.0,0.2336317002773285,0.9823354482650756,0.9823354482650756,1.0,1.0,-1.0067710876464844,0.4167954325675964,0.5899757146835327,0.2302244901657104,0.0,0.0,0.3856739997863769,43.209510803222656,52.0,1.238164305686951,-8587.06640625,131.9085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61041259765625,306.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.1910618245601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971016466617584,0.2971062958240509,-4.663397248805268e-06,0.0,0.0001939034555107,0.0,0.0,13.51141357421875,0.0,0.0,0.0,0.3083720505237579,4.0,0.0,1.0
393720,293.1857604980469,297.1499938964844,293.1499938964844,0.0295960567891597,-1055.2841796875,304.1542663574219,0.5797535181045532,0.0729220658540725,0.0672057569026947,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4997459948062897,0.050000000745058,0.0487801730632782,293.3197631835937,297.1499938964844,293.1499938964844,0.1810849010944366,-2863.2890625,304.1676025390625,0.8815762400627136,0.2582727372646332,0.1821589916944503,293.2249755859375,297.1499938964844,293.1499938964844,0.2404403984546661,-4858.99365234375,304.15753173828125,0.957809329032898,0.325390100479126,0.3093629479408264,293.3546447753906,297.1499938964844,293.1499938964844,0.0048079113475978,-1785.5235595703125,297.5624084472656,0.4997459948062897,0.050000000745058,0.2313921451568603,291.1683654785156,291.1499938964844,266.85333251953125,265.389404296875,282.7037048339844,293.8949279785156,291.1684265136719,1.0,0.2336317002773285,0.9823354482650756,0.9823354482650756,1.0,1.0,-1.0067710876464844,0.4167954325675964,0.5899757146835327,0.2302244901657104,0.0,0.0,0.3856739997863769,43.209510803222656,52.0,1.238164305686951,-8587.06640625,131.9085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61041259765625,306.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.1910618245601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971016466617584,0.2971062958240509,-4.663397248805268e-06,0.0,0.0001939034555107,0.0,0.0,13.51141357421875,0.0,0.0,0.0,0.3083720505237579,4.0,0.0,1.0
393780,293.1875,297.1499938964844,293.1499938964844,0.0283097717911005,-1039.265625,304.15496826171875,0.5675402283668518,0.0716597959399223,0.0661851614713668,294.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4935226440429687,0.050000000745058,0.0488851629197597,293.3202209472656,297.1499938964844,293.1499938964844,0.1774087399244308,-2816.824951171875,304.1678771972656,0.865752100944519,0.2538769245147705,0.1792060285806656,293.225830078125,297.1499938964844,293.1499938964844,0.2386186420917511,-4829.62890625,304.1580505371094,0.9426490068435668,0.3233215510845184,0.3074928820133209,293.35723876953125,297.1499938964844,293.1499938964844,0.0047538471408188,-1767.4017333984375,297.48468017578125,0.4935226440429687,0.050000000745058,0.2318901717662811,291.1689147949219,291.1499938964844,266.8900146484375,265.4204406738281,282.7223205566406,293.9158630371094,291.1689453125,1.0,0.2366861552000045,0.9823257327079772,0.9823257327079772,1.0,1.0,-1.0004807710647583,0.4145227074623108,0.5859580636024475,0.227282240986824,0.0,0.0,0.3831106126308441,45.7550048828125,55.0,0.8046009540557861,-8514.5048828125,134.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799865722656,306.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.88671875,18000.0,0.0,0.0,0.189587265253067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942726016044616,0.2942772805690765,-4.654302756534889e-06,0.0,0.0001924069802043,0.0,0.0,13.340614318847656,0.0,0.0,0.0,0.3076692223548889,4.0,0.0,1.0
393840,293.1875,297.1499938964844,293.1499938964844,0.0283097717911005,-1039.265625,304.15496826171875,0.5675402283668518,0.0716597959399223,0.0661851614713668,294.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4935226440429687,0.050000000745058,0.0488851629197597,293.3202209472656,297.1499938964844,293.1499938964844,0.1774087399244308,-2816.824951171875,304.1678771972656,0.865752100944519,0.2538769245147705,0.1792060285806656,293.225830078125,297.1499938964844,293.1499938964844,0.2386186420917511,-4829.62890625,304.1580505371094,0.9426490068435668,0.3233215510845184,0.3074928820133209,293.35723876953125,297.1499938964844,293.1499938964844,0.0047538471408188,-1767.4017333984375,297.48468017578125,0.4935226440429687,0.050000000745058,0.2318901717662811,291.1689147949219,291.1499938964844,266.8900146484375,265.4204406738281,282.7223205566406,293.9158630371094,291.1689453125,1.0,0.2366861552000045,0.9823257327079772,0.9823257327079772,1.0,1.0,-1.0004807710647583,0.4145227074623108,0.5859580636024475,0.227282240986824,0.0,0.0,0.3831106126308441,45.7550048828125,55.0,0.8046009540557861,-8514.5048828125,134.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799865722656,306.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.88671875,18000.0,0.0,0.0,0.189587265253067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942726016044616,0.2942772805690765,-4.654302756534889e-06,0.0,0.0001924069802043,0.0,0.0,13.340614318847656,0.0,0.0,0.0,0.3076692223548889,4.0,0.0,1.0
393900,293.1884155273437,297.1499938964844,293.1499938964844,0.0279489401727914,-1030.9564208984375,304.1547241210937,0.5613921284675598,0.0710063949227333,0.0656564906239509,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4904929101467132,0.050000000745058,0.048940010368824,293.3205871582031,297.1499938964844,293.1499938964844,0.1755426228046417,-2793.157958984375,304.1679992675781,0.8580865263938904,0.2516491115093231,0.1777002215385437,293.22613525390625,297.1499938964844,293.1499938964844,0.2377325743436813,-4815.36181640625,304.158203125,0.9349374175071716,0.3222998082637787,0.3065842688083648,293.3585510253906,297.1499938964844,293.1499938964844,0.0047267256304621,-1758.281005859375,297.4453430175781,0.4904929101467132,0.050000000745058,0.2321503460407257,291.1690979003906,291.1499938964844,266.9083251953125,265.4359436035156,282.7314147949219,293.927001953125,291.1690979003906,1.0,0.2382746040821075,0.9823208451271056,0.9823208451271056,1.0,1.0,-0.9973261952400208,0.4134034812450409,0.5839227437973022,0.2257594764232635,0.0,0.0,0.3818216621875763,47.08641815185547,55.0,0.6317931413650513,-8478.580078125,136.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5661315917969,306.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.873046875,18000.0,0.0,0.0,0.1888818740844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928514182567596,0.2928560674190521,-4.649741640605498e-06,0.0,0.0001916910841828,0.0,0.0,13.25520133972168,0.0,0.0,0.0,0.307317703962326,4.0,0.0,1.0
393960,293.1893310546875,297.1499938964844,293.1499938964844,0.0275880713015794,-1022.4443359375,304.154541015625,0.5552700161933899,0.0703391507267952,0.0651165321469307,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4875016808509826,0.050000000745058,0.0489961579442024,293.32098388671875,297.1499938964844,293.1499938964844,0.1736698299646377,-2769.3525390625,304.16815185546875,0.8506454825401306,0.2494093924760818,0.1761859208345413,293.2264404296875,297.1499938964844,293.1499938964844,0.236847847700119,-4801.11279296875,304.1582946777344,0.9272717833518982,0.321276307106018,0.3056776225566864,293.35986328125,297.1499938964844,293.1499938964844,0.0046995147131383,-1749.1043701171875,297.40576171875,0.4875016808509826,0.050000000745058,0.2324166744947433,291.16925048828125,291.1499938964844,266.9266662597656,265.451416015625,282.7403259277344,293.9384155273437,291.16925048828125,1.0,0.239891767501831,0.9823167324066162,0.9823167324066162,1.0,1.0,-0.9941592812538148,0.4122906029224396,0.5818686485290527,0.2242069244384765,0.0,0.0,0.380522221326828,48.45011901855469,58.0,0.5681635737419128,-8442.9453125,137.6965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533142089844,306.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.845703125,18000.0,0.0,0.0,0.1881926506757736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914289236068725,0.291433572769165,-4.64519735032809e-06,0.0,0.0001909916172735,0.0,0.0,13.170013427734377,0.0,0.0,0.0,0.3069669604301452,4.0,0.0,1.0
394020,293.1911926269531,297.1499938964844,293.1499938964844,0.0267619062215089,-1005.0860595703124,304.1544189453125,0.5432474613189697,0.0689645782113075,0.0640033036470413,294.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4815552234649658,0.050000000745058,0.0491114966571331,293.32080078125,297.1499938964844,293.1499938964844,0.1699939966201782,-2722.499267578125,304.168212890625,0.8365824818611145,0.2451087832450866,0.1732072979211807,293.22705078125,297.1499938964844,293.1499938964844,0.2350733280181884,-4772.5146484375,304.1584777832031,0.9125913977622986,0.3192156851291656,0.3038574457168579,293.3625793457031,297.1499938964844,293.1499938964844,0.0046445960178971,-1730.5111083984375,297.3257141113281,0.4815552234649658,0.050000000745058,0.2329638004302978,291.1695251464844,291.1499938964844,266.9633483886719,265.4823303222656,282.7555236816406,293.95855712890625,291.1694641113281,1.0,0.2431875616312027,0.9823084473609924,0.9823084473609924,1.0,1.0,-0.9878581166267396,0.4101106226444244,0.5777474641799927,0.2210411727428436,0.0,0.0,0.3778956234455108,51.254276275634766,46.0,0.1203763112425804,-8373.322265625,140.83665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,306.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.1868508905172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885657846927643,0.2885704338550567,-4.636131961888168e-06,0.0,0.0001896299072541,0.0,0.0,12.999505996704102,0.0,0.0,0.0,0.3062650859355926,4.0,0.0,1.0
394080,293.1911926269531,297.1499938964844,293.1499938964844,0.0267619062215089,-1005.0860595703124,304.1544189453125,0.5432474613189697,0.0689645782113075,0.0640033036470413,294.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4815552234649658,0.050000000745058,0.0491114966571331,293.32080078125,297.1499938964844,293.1499938964844,0.1699939966201782,-2722.499267578125,304.168212890625,0.8365824818611145,0.2451087832450866,0.1732072979211807,293.22705078125,297.1499938964844,293.1499938964844,0.2350733280181884,-4772.5146484375,304.1584777832031,0.9125913977622986,0.3192156851291656,0.3038574457168579,293.3625793457031,297.1499938964844,293.1499938964844,0.0046445960178971,-1730.5111083984375,297.3257141113281,0.4815552234649658,0.050000000745058,0.2329638004302978,291.1695251464844,291.1499938964844,266.9633483886719,265.4823303222656,282.7555236816406,293.95855712890625,291.1694641113281,1.0,0.2431875616312027,0.9823084473609924,0.9823084473609924,1.0,1.0,-0.9878581166267396,0.4101106226444244,0.5777474641799927,0.2210411727428436,0.0,0.0,0.3778956234455108,51.254276275634766,46.0,0.1203763112425804,-8373.322265625,140.83665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,306.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.1868508905172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885657846927643,0.2885704338550567,-4.636131961888168e-06,0.0,0.0001896299072541,0.0,0.0,12.999505996704102,0.0,0.0,0.0,0.3062650859355926,4.0,0.0,1.0
394140,293.19293212890625,297.1499938964844,293.1499938964844,0.0256503131240606,-984.9293212890624,304.15478515625,0.5404877662658691,0.0675704032182693,0.0627248138189315,294.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4829006493091583,0.050000000745058,0.0490852333605289,293.3177185058594,297.1499938964844,293.1499938964844,0.1666807979345321,-2680.18359375,304.16766357421875,0.834552526473999,0.2414038479328155,0.1705182343721389,293.2275695800781,297.1499938964844,293.1499938964844,0.2331737577915191,-4741.81201171875,304.1588439941406,0.9130613207817078,0.3171539306640625,0.3018868267536163,293.3652648925781,297.1499938964844,293.1499938964844,0.004575447179377,-1706.829833984375,297.2445373535156,0.4829006493091583,0.050000000745058,0.2328392118215561,291.169189453125,291.1499938964844,267.0,265.5131225585937,282.76513671875,293.9676513671875,291.16925048828125,1.0,0.2408501505851745,0.9823001623153688,0.9823001623153688,1.0,1.0,-0.980549931526184,0.4074680805206299,0.5730818510055542,0.2176782488822937,0.0,0.0,0.375370979309082,50.46231460571289,34.0,0.2947836518287658,-8304.1298828125,137.67347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.512939453125,306.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01171875,18000.0,0.0,0.0,0.1855448186397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858148515224457,0.2858194708824157,-4.627332145901164e-06,0.0,0.0001883044023998,0.0,0.0,12.836376190185549,0.0,0.0,0.0,0.3055923283100128,4.0,0.0,1.0
394200,293.19293212890625,297.1499938964844,293.1499938964844,0.0256503131240606,-984.9293212890624,304.15478515625,0.5404877662658691,0.0675704032182693,0.0627248138189315,294.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4829006493091583,0.050000000745058,0.0490852333605289,293.3177185058594,297.1499938964844,293.1499938964844,0.1666807979345321,-2680.18359375,304.16766357421875,0.834552526473999,0.2414038479328155,0.1705182343721389,293.2275695800781,297.1499938964844,293.1499938964844,0.2331737577915191,-4741.81201171875,304.1588439941406,0.9130613207817078,0.3171539306640625,0.3018868267536163,293.3652648925781,297.1499938964844,293.1499938964844,0.004575447179377,-1706.829833984375,297.2445373535156,0.4829006493091583,0.050000000745058,0.2328392118215561,291.169189453125,291.1499938964844,267.0,265.5131225585937,282.76513671875,293.9676513671875,291.16925048828125,1.0,0.2408501505851745,0.9823001623153688,0.9823001623153688,1.0,1.0,-0.980549931526184,0.4074680805206299,0.5730818510055542,0.2176782488822937,0.0,0.0,0.375370979309082,50.46231460571289,34.0,0.2947836518287658,-8304.1298828125,137.67347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.512939453125,306.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01171875,18000.0,0.0,0.0,0.1855448186397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858148515224457,0.2858194708824157,-4.627332145901164e-06,0.0,0.0001883044023998,0.0,0.0,12.836376190185549,0.0,0.0,0.0,0.3055923283100128,4.0,0.0,1.0
394260,293.1943054199219,297.1499938964844,293.1499938964844,0.0245044119656085,-963.328125,304.15509033203125,0.545501172542572,0.0662033334374427,0.0613557919859886,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4902580380439758,0.050000000745058,0.0489445589482784,293.3139343261719,297.1499938964844,293.1499938964844,0.1635109186172485,-2639.501953125,304.16705322265625,0.8422516584396362,0.2379241436719894,0.167959913611412,293.2279052734375,297.1499938964844,293.1499938964844,0.2311475872993469,-4708.94873046875,304.1592712402344,0.9263470768928528,0.3151209056377411,0.2998243570327759,293.3677978515625,297.1499938964844,293.1499938964844,0.0044949646107852,-1678.866943359375,297.1640014648437,0.4902580380439758,0.050000000745058,0.2321719080209732,291.1708679199219,291.1499938964844,267.0366516113281,265.5438842773437,282.7739562988281,293.9732971191406,291.1711120605469,1.0,0.2345333993434906,0.9822934865951538,0.9822934865951538,1.0,1.0,-0.9723910093307496,0.4044259190559387,0.5679650902748108,0.2141793072223663,0.0,0.0,0.3724952042102813,46.76543045043945,25.0,2.277648448944092,-8230.9521484375,129.53346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002746582031,306.5462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41015625,18000.0,0.0,0.0,0.1842470318078994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282863587141037,0.2828682065010071,-4.618504135578405e-06,0.0,0.0001869873085524,0.0,0.0,12.663951873779297,0.0,0.0,0.0,0.3048826456069946,4.0,0.0,1.0
394320,293.1943054199219,297.1499938964844,293.1499938964844,0.0245044119656085,-963.328125,304.15509033203125,0.545501172542572,0.0662033334374427,0.0613557919859886,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4902580380439758,0.050000000745058,0.0489445589482784,293.3139343261719,297.1499938964844,293.1499938964844,0.1635109186172485,-2639.501953125,304.16705322265625,0.8422516584396362,0.2379241436719894,0.167959913611412,293.2279052734375,297.1499938964844,293.1499938964844,0.2311475872993469,-4708.94873046875,304.1592712402344,0.9263470768928528,0.3151209056377411,0.2998243570327759,293.3677978515625,297.1499938964844,293.1499938964844,0.0044949646107852,-1678.866943359375,297.1640014648437,0.4902580380439758,0.050000000745058,0.2321719080209732,291.1708679199219,291.1499938964844,267.0366516113281,265.5438842773437,282.7739562988281,293.9732971191406,291.1711120605469,1.0,0.2345333993434906,0.9822934865951538,0.9822934865951538,1.0,1.0,-0.9723910093307496,0.4044259190559387,0.5679650902748108,0.2141793072223663,0.0,0.0,0.3724952042102813,46.76543045043945,25.0,2.277648448944092,-8230.9521484375,129.53346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002746582031,306.5462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41015625,18000.0,0.0,0.0,0.1842470318078994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282863587141037,0.2828682065010071,-4.618504135578405e-06,0.0,0.0001869873085524,0.0,0.0,12.663951873779297,0.0,0.0,0.0,0.3048826456069946,4.0,0.0,1.0
394380,293.19537353515625,297.1499938964844,293.1499938964844,0.0233700890094041,-941.3392944335938,304.1552734375,0.5555481314659119,0.0648629963397979,0.0599654950201511,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5013821125030518,0.050000000745058,0.0487547554075717,293.3100891113281,297.1499938964844,293.1499938964844,0.1604115515947342,-2599.533447265625,304.1665344238281,0.8564010858535767,0.2345485538244247,0.1654534041881561,293.2280578613281,297.1499938964844,293.1499938964844,0.2290874421596527,-4675.490234375,304.1596069335937,0.9478798508644104,0.3131165206432342,0.2977407574653625,293.3701171875,297.1499938964844,293.1499938964844,0.0044101774692535,-1649.164306640625,297.0835266113281,0.5013821125030518,0.050000000745058,0.2312715649604797,291.1732788085937,291.1499938964844,267.0733337402344,265.5745544433594,282.7828369140625,293.9779968261719,291.17352294921875,1.0,0.2262944877147674,0.9822867512702942,0.9822867512702942,1.0,1.0,-0.9639042615890504,0.4012234210968017,0.5626807808876038,0.2106596678495407,0.0,0.0,0.3692295849323272,41.82308197021485,25.0,3.0664384365081787,-8153.265625,119.40007019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947509765625,306.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.408203125,18000.0,0.0,0.0,0.1829145699739456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795088589191437,0.2795134782791137,-4.608683411788661e-06,0.0,0.000185635042726,0.0,0.0,12.469722747802734,0.0,0.0,0.0,0.3040862083435058,4.0,0.0,1.0
394440,293.19537353515625,297.1499938964844,293.1499938964844,0.0233700890094041,-941.3392944335938,304.1552734375,0.5555481314659119,0.0648629963397979,0.0599654950201511,294.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5013821125030518,0.050000000745058,0.0487547554075717,293.3100891113281,297.1499938964844,293.1499938964844,0.1604115515947342,-2599.533447265625,304.1665344238281,0.8564010858535767,0.2345485538244247,0.1654534041881561,293.2280578613281,297.1499938964844,293.1499938964844,0.2290874421596527,-4675.490234375,304.1596069335937,0.9478798508644104,0.3131165206432342,0.2977407574653625,293.3701171875,297.1499938964844,293.1499938964844,0.0044101774692535,-1649.164306640625,297.0835266113281,0.5013821125030518,0.050000000745058,0.2312715649604797,291.1732788085937,291.1499938964844,267.0733337402344,265.5745544433594,282.7828369140625,293.9779968261719,291.17352294921875,1.0,0.2262944877147674,0.9822867512702942,0.9822867512702942,1.0,1.0,-0.9639042615890504,0.4012234210968017,0.5626807808876038,0.2106596678495407,0.0,0.0,0.3692295849323272,41.82308197021485,25.0,3.0664384365081787,-8153.265625,119.40007019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947509765625,306.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.408203125,18000.0,0.0,0.0,0.1829145699739456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795088589191437,0.2795134782791137,-4.608683411788661e-06,0.0,0.000185635042726,0.0,0.0,12.469722747802734,0.0,0.0,0.0,0.3040862083435058,4.0,0.0,1.0
394500,293.1958312988281,297.1499938964844,293.1499938964844,0.0228335615247488,-930.7089233398438,304.1553039550781,0.5599236488342285,0.0641971230506897,0.059292946010828,294.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5066438317298889,0.050000000745058,0.0486769676208496,293.30828857421875,297.1499938964844,293.1499938964844,0.1589037925004959,-2580.03173828125,304.166259765625,0.8628448843955994,0.2328730523586273,0.1642282903194427,293.22808837890625,297.1499938964844,293.1499938964844,0.2280833125114441,-4659.1884765625,304.1596984863281,0.9571642875671388,0.3121207356452942,0.2967240214347839,293.3711853027344,297.1499938964844,293.1499938964844,0.0043696505017578,-1634.924072265625,297.0430908203125,0.5066438317298889,0.050000000745058,0.2309025675058365,291.17431640625,291.1499938964844,267.0916748046875,265.58984375,282.7870788574219,293.98046875,291.1745300292969,1.0,0.2229483276605606,0.9822834134101868,0.9822834134101868,1.0,1.0,-0.9598695635795592,0.3997184932231903,0.5601511001586914,0.2089501917362213,0.0,0.0,0.3675003349781036,39.7881965637207,25.0,2.741049289703369,-8114.5595703125,115.15494537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4948425292969,306.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.119140625,18000.0,0.0,0.0,0.1822241842746734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277723878622055,0.2777284681797027,-4.603431079885922e-06,0.0,0.0001849343825597,0.0,0.0,12.36683177947998,0.0,0.0,0.0,0.3036642074584961,4.0,0.0,1.0
394560,293.1962890625,297.1499938964844,293.1499938964844,0.022315451875329,-920.294677734375,304.1552734375,0.5634590983390808,0.063527911901474,0.0586318522691726,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5114222764968872,0.050000000745058,0.0486125946044921,293.3066711425781,297.1499938964844,293.1499938964844,0.1574147045612335,-2560.734619140625,304.166015625,0.8683244585990906,0.2311866134405136,0.16300930082798,293.2281188964844,297.1499938964844,293.1499938964844,0.2271029353141784,-4643.2802734375,304.1596984863281,0.964851975440979,0.3111246526241302,0.2957217693328857,293.37225341796875,297.1499938964844,293.1499938964844,0.0043306346051394,-1621.2135009765625,297.0022888183594,0.5114222764968872,0.050000000745058,0.2305972278118133,291.1749267578125,291.1499938964844,267.1099853515625,265.6051330566406,282.7914428710937,293.9833984375,291.1749572753906,1.0,0.2199665904045105,0.9822821021080016,0.9822821021080016,1.0,1.0,-0.955966055393219,0.3982707262039184,0.5576953291893005,0.2072807401418686,0.0,0.0,0.3657788336277008,38.09512710571289,25.0,1.851198077201844,-8076.37890625,111.52777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49658203125,306.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.384765625,18000.0,0.0,0.0,0.1815155595541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759175598621368,0.2759221494197845,-4.598050509230234e-06,0.0,0.0001842152123572,0.0,0.0,12.262916564941406,0.0,0.0,0.0,0.3032379448413849,4.0,0.0,1.0
394620,293.1971435546875,297.1499938964844,293.1499938964844,0.0213172379881143,-899.7706298828125,304.1551818847656,0.5687665343284607,0.0621800757944583,0.0573256984353065,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5200152397155762,0.050000000745058,0.0485098361968994,293.3038635253906,297.1499938964844,293.1499938964844,0.1544595658779144,-2522.313232421875,304.1656188964844,0.877239465713501,0.2277887463569641,0.1605712473392486,293.22821044921875,297.1499938964844,293.1499938964844,0.2251815050840377,-4612.09228515625,304.15966796875,0.9769508242607116,0.3091296553611755,0.2937411963939667,293.37432861328125,297.1499938964844,293.1499938964844,0.0042553734965622,-1594.718994140625,296.9198303222656,0.5200152397155762,0.050000000745058,0.230109766125679,291.1752014160156,291.1499938964844,267.14666748046875,265.6356201171875,282.8008728027344,293.990234375,291.1752014160156,1.0,0.2149357199668884,0.9822794795036316,0.9822794795036316,1.0,1.0,-0.948386251926422,0.395460844039917,0.5529254078865051,0.2040499895811081,0.0,0.0,0.3623964786529541,35.37146759033203,25.0,0.7017773985862732,-8002.58203125,105.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,306.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.841796875,18000.0,0.0,0.0,0.1800451576709747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723919749259949,0.2723965644836426,-4.587415787682403e-06,0.0,0.0001827229425543,0.0,0.0,12.06084156036377,0.0,0.0,0.0,0.3024064600467682,4.0,0.0,1.0
394680,293.1971435546875,297.1499938964844,293.1499938964844,0.0213172379881143,-899.7706298828125,304.1551818847656,0.5687665343284607,0.0621800757944583,0.0573256984353065,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5200152397155762,0.050000000745058,0.0485098361968994,293.3038635253906,297.1499938964844,293.1499938964844,0.1544595658779144,-2522.313232421875,304.1656188964844,0.877239465713501,0.2277887463569641,0.1605712473392486,293.22821044921875,297.1499938964844,293.1499938964844,0.2251815050840377,-4612.09228515625,304.15966796875,0.9769508242607116,0.3091296553611755,0.2937411963939667,293.37432861328125,297.1499938964844,293.1499938964844,0.0042553734965622,-1594.718994140625,296.9198303222656,0.5200152397155762,0.050000000745058,0.230109766125679,291.1752014160156,291.1499938964844,267.14666748046875,265.6356201171875,282.8008728027344,293.990234375,291.1752014160156,1.0,0.2149357199668884,0.9822794795036316,0.9822794795036316,1.0,1.0,-0.948386251926422,0.395460844039917,0.5529254078865051,0.2040499895811081,0.0,0.0,0.3623964786529541,35.37146759033203,25.0,0.7017773985862732,-8002.58203125,105.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,306.48345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.841796875,18000.0,0.0,0.0,0.1800451576709747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723919749259949,0.2723965644836426,-4.587415787682403e-06,0.0,0.0001827229425543,0.0,0.0,12.06084156036377,0.0,0.0,0.0,0.3024064600467682,4.0,0.0,1.0
394740,293.19781494140625,297.1499938964844,293.1499938964844,0.0203720089048147,-879.7091674804688,304.155029296875,0.572015643119812,0.0608504824340343,0.0560478009283542,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272916555404663,0.050000000745058,0.048433631658554,293.3014831542969,297.1499938964844,293.1499938964844,0.1515276134014129,-2484.0205078125,304.165283203125,0.8836062550544739,0.2243735492229461,0.1581360697746276,293.2282409667969,297.1499938964844,293.1499938964844,0.2232946008443832,-4581.4248046875,304.1595764160156,0.9855510592460632,0.3071399629116058,0.2917875647544861,293.37628173828125,297.1499938964844,293.1499938964844,0.0041829287074506,-1569.116455078125,296.8368225097656,0.5272916555404663,0.050000000745058,0.2297482937574386,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.80828857421875,293.9927978515625,291.1750793457031,1.0,0.2108981758356094,0.9822769165039062,0.9822769165039062,1.0,1.0,-0.9410592913627625,0.3927311301231384,0.548328161239624,0.2009794861078262,0.0,0.0,0.3590313196182251,33.32637023925781,25.0,-0.3097718358039856,-7931.66259765625,100.64505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135803222656,306.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.328125,18000.0,0.0,0.0,0.1785118281841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689295709133148,0.2689341306686401,-4.577112122206017e-06,0.0,0.0001811668189475,0.0,0.0,11.864107131958008,0.0,0.0,0.0,0.3015968799591064,4.0,0.0,1.0
394800,293.19781494140625,297.1499938964844,293.1499938964844,0.0203720089048147,-879.7091674804688,304.155029296875,0.572015643119812,0.0608504824340343,0.0560478009283542,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272916555404663,0.050000000745058,0.048433631658554,293.3014831542969,297.1499938964844,293.1499938964844,0.1515276134014129,-2484.0205078125,304.165283203125,0.8836062550544739,0.2243735492229461,0.1581360697746276,293.2282409667969,297.1499938964844,293.1499938964844,0.2232946008443832,-4581.4248046875,304.1595764160156,0.9855510592460632,0.3071399629116058,0.2917875647544861,293.37628173828125,297.1499938964844,293.1499938964844,0.0041829287074506,-1569.116455078125,296.8368225097656,0.5272916555404663,0.050000000745058,0.2297482937574386,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.80828857421875,293.9927978515625,291.1750793457031,1.0,0.2108981758356094,0.9822769165039062,0.9822769165039062,1.0,1.0,-0.9410592913627625,0.3927311301231384,0.548328161239624,0.2009794861078262,0.0,0.0,0.3590313196182251,33.32637023925781,25.0,-0.3097718358039856,-7931.66259765625,100.64505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135803222656,306.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.328125,18000.0,0.0,0.0,0.1785118281841278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689295709133148,0.2689341306686401,-4.577112122206017e-06,0.0,0.0001811668189475,0.0,0.0,11.864107131958008,0.0,0.0,0.0,0.3015968799591064,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.0195319484919309,-861.3317260742188,304.1547546386719,0.5738968849182129,0.0596332363784313,0.0548707358539104,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5333450436592102,0.050000000745058,0.0483763664960861,293.2992858886719,297.1499938964844,293.1499938964844,0.1486571282148361,-2446.393310546875,304.1649780273437,0.8878323435783386,0.2209802865982055,0.1557231992483139,293.2280578613281,297.1499938964844,293.1499938964844,0.2214908003807068,-4552.115234375,304.1593933105469,0.991655170917511,0.3051952421665191,0.2898856699466705,293.3778381347656,297.1499938964844,293.1499938964844,0.0041135814972221,-1544.5933837890625,296.75323486328125,0.5333450436592102,0.050000000745058,0.2294766455888748,291.1735534667969,291.1499938964844,267.2200012207031,265.6964111328125,282.8108215332031,293.9856872558594,291.1732177734375,1.0,0.2076156288385391,0.9822752475738524,0.9822752475738524,1.0,1.0,-0.934072732925415,0.3901126086711883,0.5439600944519043,0.1981073021888733,0.0,0.0,0.3559824824333191,31.76806640625,25.0,-2.28582763671875,-7866.318359375,96.72769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52374267578125,306.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.517578125,18000.0,0.0,0.0,0.1769348680973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657211720943451,0.2657257318496704,-4.5673818931391e-06,0.0,0.0001795663993107,0.0,0.0,11.682572364807127,0.0,0.0,0.0,0.3008493781089782,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.0195319484919309,-861.3317260742188,304.1547546386719,0.5738968849182129,0.0596332363784313,0.0548707358539104,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5333450436592102,0.050000000745058,0.0483763664960861,293.2992858886719,297.1499938964844,293.1499938964844,0.1486571282148361,-2446.393310546875,304.1649780273437,0.8878323435783386,0.2209802865982055,0.1557231992483139,293.2280578613281,297.1499938964844,293.1499938964844,0.2214908003807068,-4552.115234375,304.1593933105469,0.991655170917511,0.3051952421665191,0.2898856699466705,293.3778381347656,297.1499938964844,293.1499938964844,0.0041135814972221,-1544.5933837890625,296.75323486328125,0.5333450436592102,0.050000000745058,0.2294766455888748,291.1735534667969,291.1499938964844,267.2200012207031,265.6964111328125,282.8108215332031,293.9856872558594,291.1732177734375,1.0,0.2076156288385391,0.9822752475738524,0.9822752475738524,1.0,1.0,-0.934072732925415,0.3901126086711883,0.5439600944519043,0.1981073021888733,0.0,0.0,0.3559824824333191,31.76806640625,25.0,-2.28582763671875,-7866.318359375,96.72769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52374267578125,306.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.517578125,18000.0,0.0,0.0,0.1769348680973053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657211720943451,0.2657257318496704,-4.5673818931391e-06,0.0,0.0001795663993107,0.0,0.0,11.682572364807127,0.0,0.0,0.0,0.3008493781089782,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187937207520008,-844.6952514648438,304.1543884277344,0.5747804045677185,0.0585134178400039,0.0538036003708839,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5383044481277466,0.050000000745058,0.0483329407870769,293.2972106933594,297.1499938964844,293.1499938964844,0.1458437442779541,-2409.361083984375,304.1646728515625,0.8902868032455444,0.2176233083009719,0.1533444821834564,293.2276306152344,297.1499938964844,293.1499938964844,0.2197569906711578,-4523.9140625,304.1591491699219,0.9959675669670104,0.3033033013343811,0.28804811835289,293.37896728515625,297.1499938964844,293.1499938964844,0.0040463265031576,-1520.7257080078125,296.6700134277344,0.5383044481277466,0.050000000745058,0.2292706668376922,291.17144775390625,291.1499938964844,267.25665283203125,265.7266540527344,282.8132019042969,293.9764099121094,291.17120361328125,1.0,0.2049150615930557,0.9822735786437988,0.9822735786437988,1.0,1.0,-0.92743182182312,0.3875979483127594,0.5398339033126831,0.1954565346240997,0.0,0.0,0.3532699346542358,30.568058013916016,25.0,-2.6020941734313965,-7806.69482421875,93.49652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311279296875,306.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.353515625,18000.0,0.0,0.0,0.1753499060869217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629205882549286,0.2629251480102539,-4.558850378089119e-06,0.0,0.0001779578597052,0.0,0.0,11.52497100830078,0.0,0.0,0.0,0.300197958946228,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187937207520008,-844.6952514648438,304.1543884277344,0.5747804045677185,0.0585134178400039,0.0538036003708839,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5383044481277466,0.050000000745058,0.0483329407870769,293.2972106933594,297.1499938964844,293.1499938964844,0.1458437442779541,-2409.361083984375,304.1646728515625,0.8902868032455444,0.2176233083009719,0.1533444821834564,293.2276306152344,297.1499938964844,293.1499938964844,0.2197569906711578,-4523.9140625,304.1591491699219,0.9959675669670104,0.3033033013343811,0.28804811835289,293.37896728515625,297.1499938964844,293.1499938964844,0.0040463265031576,-1520.7257080078125,296.6700134277344,0.5383044481277466,0.050000000745058,0.2292706668376922,291.17144775390625,291.1499938964844,267.25665283203125,265.7266540527344,282.8132019042969,293.9764099121094,291.17120361328125,1.0,0.2049150615930557,0.9822735786437988,0.9822735786437988,1.0,1.0,-0.92743182182312,0.3875979483127594,0.5398339033126831,0.1954565346240997,0.0,0.0,0.3532699346542358,30.568058013916016,25.0,-2.6020941734313965,-7806.69482421875,93.49652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311279296875,306.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.353515625,18000.0,0.0,0.0,0.1753499060869217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629205882549286,0.2629251480102539,-4.558850378089119e-06,0.0,0.0001779578597052,0.0,0.0,11.52497100830078,0.0,0.0,0.0,0.300197958946228,4.0,0.0,1.0
395100,293.1970520019531,297.1499938964844,293.1499938964844,0.0184516794979572,-836.8138427734375,304.1542053222656,0.5748775601387024,0.0579782165586948,0.0532990619540214,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5404139757156372,0.050000000745058,0.0483153201639652,293.2961730957031,297.1499938964844,293.1499938964844,0.1444534063339233,-2390.997314453125,304.16455078125,0.8909403681755066,0.2159593999385833,0.1521680802106857,293.22735595703125,297.1499938964844,293.1499938964844,0.2189051210880279,-4510.0390625,304.1590270996094,0.9976007342338562,0.302374005317688,0.287150114774704,293.37939453125,297.1499938964844,293.1499938964844,0.0040133576840162,-1508.97314453125,296.6287841796875,0.5404139757156372,0.050000000745058,0.2291870713233947,291.170654296875,291.1499938964844,267.2749938964844,265.74176025390625,282.8149719238281,293.9718017578125,291.1704406738281,1.0,0.2037409991025924,0.982272744178772,0.982272744178772,1.0,1.0,-0.9242140650749208,0.3863639533519745,0.5378501415252686,0.1942160874605178,0.0,0.0,0.3519733846187591,30.07429313659668,25.0,-2.311479330062866,-7777.8212890625,92.08361053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331726074219,306.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.1745648980140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616099715232849,0.2616145014762878,-4.55495728601818e-06,0.0,0.0001771611860021,0.0,0.0,11.45175552368164,0.0,0.0,0.0,0.2998957633972168,4.0,0.0,1.0
