time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181241445243358,-829.1567993164062,304.154052734375,0.5747217535972595,0.057455975562334,0.0528096742928028,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5422598123550415,0.050000000745058,0.0483002848923206,293.295166015625,297.1499938964844,293.1499938964844,0.1430748403072357,-2372.7470703125,304.1643981933594,0.8912020325660706,0.2143087834119796,0.1510014086961746,293.2270202636719,297.1499938964844,293.1499938964844,0.2179819047451019,-4494.93896484375,304.1590881347656,0.99882972240448,0.3014599084854126,0.2861756384372711,293.3797607421875,297.1499938964844,293.1499938964844,0.0039807935245335,-1497.329345703125,296.5877685546875,0.5422598123550415,0.050000000745058,0.229115754365921,291.1700744628906,291.1499938964844,267.2933349609375,265.7568359375,282.8173217773437,293.96728515625,291.169921875,1.0,0.202666774392128,0.9822726845741272,0.9822726845741272,1.0,1.0,-0.9209508895874025,0.3850896060466766,0.5358612537384033,0.193018764257431,0.0,0.0,0.350696861743927,29.646812438964844,25.0,-1.812414288520813,-7748.775390625,90.77449035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340270996094,306.4210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15625,18000.0,0.0,0.0,0.1737888753414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603340446949005,0.2603385746479034,-4.551228357740911e-06,0.0,0.0001763736217981,0.0,0.0,11.38080596923828,0.0,0.0,0.0,0.2996033728122711,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175031777471303,-814.3160400390625,304.1537475585937,0.573634684085846,0.0564410462975502,0.0518665760755538,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5451590418815613,0.050000000745058,0.0482773631811142,293.2929382324219,297.1499938964844,293.1499938964844,0.140365183353424,-2336.7470703125,304.16412353515625,0.8906169533729553,0.2110828012228012,0.1487161964178085,293.2257385253906,297.1499938964844,293.1499938964844,0.2155383080244064,-4454.55029296875,304.16015625,0.9990000128746032,0.2997700870037079,0.2835837602615356,293.3802795410156,297.1499938964844,293.1499938964844,0.0039165145717561,-1474.201171875,296.5068359375,0.5451590418815613,0.050000000745058,0.2290070205926895,291.1701965332031,291.1499938964844,267.3299865722656,265.7869567871094,282.8234558105469,293.956298828125,291.1703491210937,1.0,0.2007385343313217,0.9822725057601928,0.9822725057601928,1.0,1.0,-0.9138111472129822,0.3821919858455658,0.531619131565094,0.1906831711530685,0.0,0.0,0.3480172157287597,28.97030258178711,25.0,0.4896955788135528,-7687.1904296875,88.33977508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332336425781,306.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.166015625,18000.0,0.0,0.0,0.1722614467144012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577581703662872,0.2577627003192901,-4.543981958704535e-06,0.0,0.0001748234790284,0.0,0.0,11.238773345947266,0.0,0.0,0.0,0.2990190982818603,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175031777471303,-814.3160400390625,304.1537475585937,0.573634684085846,0.0564410462975502,0.0518665760755538,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5451590418815613,0.050000000745058,0.0482773631811142,293.2929382324219,297.1499938964844,293.1499938964844,0.140365183353424,-2336.7470703125,304.16412353515625,0.8906169533729553,0.2110828012228012,0.1487161964178085,293.2257385253906,297.1499938964844,293.1499938964844,0.2155383080244064,-4454.55029296875,304.16015625,0.9990000128746032,0.2997700870037079,0.2835837602615356,293.3802795410156,297.1499938964844,293.1499938964844,0.0039165145717561,-1474.201171875,296.5068359375,0.5451590418815613,0.050000000745058,0.2290070205926895,291.1701965332031,291.1499938964844,267.3299865722656,265.7869567871094,282.8234558105469,293.956298828125,291.1703491210937,1.0,0.2007385343313217,0.9822725057601928,0.9822725057601928,1.0,1.0,-0.9138111472129822,0.3821919858455658,0.531619131565094,0.1906831711530685,0.0,0.0,0.3480172157287597,28.97030258178711,25.0,0.4896955788135528,-7687.1904296875,88.33977508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332336425781,306.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.166015625,18000.0,0.0,0.0,0.1722614467144012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577581703662872,0.2577627003192901,-4.543981958704535e-06,0.0,0.0001748234790284,0.0,0.0,11.238773345947266,0.0,0.0,0.0,0.2990190982818603,4.0,0.0,1.0
395340,293.1949462890625,297.1499938964844,293.1499938964844,0.016921117901802,-800.0045776367188,304.1534729003906,0.5719175934791565,0.0554597042500972,0.0509609617292881,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5473970770835876,0.050000000745058,0.04826021194458,293.29052734375,297.1499938964844,293.1499938964844,0.1377409994602203,-2301.731201171875,304.1637878417969,0.8891653418540955,0.2079504430294037,0.1465054452419281,293.2236328125,297.1499938964844,293.1499938964844,0.2129822224378585,-4412.28515625,304.1610107421875,0.9990000128746032,0.2982790470123291,0.2809014916419983,293.380615234375,297.1499938964844,293.1499938964844,0.0038530838210135,-1451.2354736328125,296.427001953125,0.5473970770835876,0.050000000745058,0.2289256751537323,291.1715087890625,291.1499938964844,267.3666687011719,265.81695556640625,282.83062744140625,293.94305419921875,291.1716003417969,1.0,0.199064239859581,0.9822723865509032,0.9822723865509032,1.0,1.0,-0.9067337512969972,0.3792442083358764,0.5274895429611206,0.1885696947574615,0.0,0.0,0.345055341720581,28.44552421569824,25.0,1.2576912641525269,-7621.83056640625,86.18343353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309143066406,306.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.25,18000.0,0.0,0.0,0.1707564443349838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549356520175934,0.2549401819705963,-4.53636675956659e-06,0.0,0.0001732960809022,0.0,0.0,11.084708213806152,0.0,0.0,0.0,0.2983891665935516,4.0,0.0,1.0
395400,293.1949462890625,297.1499938964844,293.1499938964844,0.016921117901802,-800.0045776367188,304.1534729003906,0.5719175934791565,0.0554597042500972,0.0509609617292881,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5473970770835876,0.050000000745058,0.04826021194458,293.29052734375,297.1499938964844,293.1499938964844,0.1377409994602203,-2301.731201171875,304.1637878417969,0.8891653418540955,0.2079504430294037,0.1465054452419281,293.2236328125,297.1499938964844,293.1499938964844,0.2129822224378585,-4412.28515625,304.1610107421875,0.9990000128746032,0.2982790470123291,0.2809014916419983,293.380615234375,297.1499938964844,293.1499938964844,0.0038530838210135,-1451.2354736328125,296.427001953125,0.5473970770835876,0.050000000745058,0.2289256751537323,291.1715087890625,291.1499938964844,267.3666687011719,265.81695556640625,282.83062744140625,293.94305419921875,291.1716003417969,1.0,0.199064239859581,0.9822723865509032,0.9822723865509032,1.0,1.0,-0.9067337512969972,0.3792442083358764,0.5274895429611206,0.1885696947574615,0.0,0.0,0.345055341720581,28.44552421569824,25.0,1.2576912641525269,-7621.83056640625,86.18343353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309143066406,306.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.25,18000.0,0.0,0.0,0.1707564443349838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549356520175934,0.2549401819705963,-4.53636675956659e-06,0.0,0.0001732960809022,0.0,0.0,11.084708213806152,0.0,0.0,0.0,0.2983891665935516,4.0,0.0,1.0
395460,293.19403076171875,297.1499938964844,293.1499938964844,0.0163750033825635,-786.2273559570312,304.1532287597656,0.5698443651199341,0.0545073524117469,0.0500853732228279,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.549247682094574,0.050000000745058,0.0482463687658309,293.28814697265625,297.1499938964844,293.1499938964844,0.1351945102214813,-2267.625244140625,304.1634216308594,0.8871961832046509,0.2048748880624771,0.144341692328453,293.2214050292969,297.1499938964844,293.1499938964844,0.2107284218072891,-4375.14404296875,304.1610717773437,0.9990000128746032,0.2968665957450866,0.2785426080226898,293.3807678222656,297.1499938964844,293.1499938964844,0.0037906058132648,-1428.5828857421875,296.3469543457031,0.549247682094574,0.050000000745058,0.228860005736351,291.1719055175781,291.1499938964844,267.4033203125,265.8468933105469,282.83990478515625,293.930419921875,291.171875,1.0,0.1975986361503601,0.9822746515274048,0.9822746515274048,1.0,1.0,-0.9001579284667969,0.3764469921588897,0.5237109065055847,0.1867623329162597,0.0,0.0,0.3420991599559784,28.014514923095703,25.0,0.4985826015472412,-7557.0,84.29188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,306.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.22265625,18000.0,0.0,0.0,0.1692646443843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520732879638672,0.2520778179168701,-4.528477347776061e-06,0.0,0.0001717820996418,0.0,0.0,10.928936958312988,0.0,0.0,0.0,0.2977515757083893,4.0,0.0,1.0
395520,293.19403076171875,297.1499938964844,293.1499938964844,0.0163750033825635,-786.2273559570312,304.1532287597656,0.5698443651199341,0.0545073524117469,0.0500853732228279,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.549247682094574,0.050000000745058,0.0482463687658309,293.28814697265625,297.1499938964844,293.1499938964844,0.1351945102214813,-2267.625244140625,304.1634216308594,0.8871961832046509,0.2048748880624771,0.144341692328453,293.2214050292969,297.1499938964844,293.1499938964844,0.2107284218072891,-4375.14404296875,304.1610717773437,0.9990000128746032,0.2968665957450866,0.2785426080226898,293.3807678222656,297.1499938964844,293.1499938964844,0.0037906058132648,-1428.5828857421875,296.3469543457031,0.549247682094574,0.050000000745058,0.228860005736351,291.1719055175781,291.1499938964844,267.4033203125,265.8468933105469,282.83990478515625,293.930419921875,291.171875,1.0,0.1975986361503601,0.9822746515274048,0.9822746515274048,1.0,1.0,-0.9001579284667969,0.3764469921588897,0.5237109065055847,0.1867623329162597,0.0,0.0,0.3420991599559784,28.014514923095703,25.0,0.4985826015472412,-7557.0,84.29188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,306.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.22265625,18000.0,0.0,0.0,0.1692646443843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520732879638672,0.2520778179168701,-4.528477347776061e-06,0.0,0.0001717820996418,0.0,0.0,10.928936958312988,0.0,0.0,0.0,0.2977515757083893,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.015859805047512,-772.893310546875,304.15301513671875,0.5675132274627686,0.0535805821418762,0.0492358617484569,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5508113503456116,0.050000000745058,0.048234898597002,293.2857971191406,297.1499938964844,293.1499938964844,0.1327072083950042,-2234.179931640625,304.1631164550781,0.8848395943641663,0.2018483281135559,0.142213836312294,293.2195129394531,297.1499938964844,293.1499938964844,0.2088227868080139,-4343.83203125,304.1605529785156,0.9990000128746032,0.2954415678977966,0.2765555381774902,293.3808288574219,297.1499938964844,293.1499938964844,0.0037287804298102,-1406.1153564453125,296.26678466796875,0.5508113503456116,0.050000000745058,0.228805586695671,291.1717529296875,291.1499938964844,267.44000244140625,265.8767395019531,282.8522033691406,293.9196472167969,291.17169189453125,1.0,0.1963091492652893,0.9822769165039062,0.9822769165039062,1.0,1.0,-0.8941203355789185,0.3738095164299011,0.5203108191490173,0.1852834671735763,0.0,0.0,0.3392098248004913,27.65419578552246,25.0,-0.0997310429811477,-7494.27685546875,82.62906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249938964844,306.3414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69140625,18000.0,0.0,0.0,0.1677909344434738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493005543947219,0.2493050843477249,-4.520803486229852e-06,0.0,0.0001702864683466,0.0,0.0,10.77879238128662,0.0,0.0,0.0,0.2971358597278595,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.015859805047512,-772.893310546875,304.15301513671875,0.5675132274627686,0.0535805821418762,0.0492358617484569,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5508113503456116,0.050000000745058,0.048234898597002,293.2857971191406,297.1499938964844,293.1499938964844,0.1327072083950042,-2234.179931640625,304.1631164550781,0.8848395943641663,0.2018483281135559,0.142213836312294,293.2195129394531,297.1499938964844,293.1499938964844,0.2088227868080139,-4343.83203125,304.1605529785156,0.9990000128746032,0.2954415678977966,0.2765555381774902,293.3808288574219,297.1499938964844,293.1499938964844,0.0037287804298102,-1406.1153564453125,296.26678466796875,0.5508113503456116,0.050000000745058,0.228805586695671,291.1717529296875,291.1499938964844,267.44000244140625,265.8767395019531,282.8522033691406,293.9196472167969,291.17169189453125,1.0,0.1963091492652893,0.9822769165039062,0.9822769165039062,1.0,1.0,-0.8941203355789185,0.3738095164299011,0.5203108191490173,0.1852834671735763,0.0,0.0,0.3392098248004913,27.65419578552246,25.0,-0.0997310429811477,-7494.27685546875,82.62906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249938964844,306.3414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69140625,18000.0,0.0,0.0,0.1677909344434738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493005543947219,0.2493050843477249,-4.520803486229852e-06,0.0,0.0001702864683466,0.0,0.0,10.77879238128662,0.0,0.0,0.0,0.2971358597278595,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.015612524934113,-766.3687133789062,304.1529235839844,0.566263735294342,0.0531261339783668,0.048819962888956,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5514994263648987,0.050000000745058,0.0482299141585826,293.2846374511719,297.1499938964844,293.1499938964844,0.1314857751131057,-2217.705810546875,304.1629333496094,0.8835424184799194,0.2003590166568756,0.1411651670932769,293.21875,297.1499938964844,293.1499938964844,0.2079831808805465,-4330.05859375,304.16015625,0.9990000128746032,0.2947114109992981,0.2756834626197815,293.380859375,297.1499938964844,293.1499938964844,0.003698062384501,-1394.9261474609375,296.22674560546875,0.5514994263648987,0.050000000745058,0.2287819385528564,291.1716003417969,291.1499938964844,267.4583435058594,265.89166259765625,282.85955810546875,293.9149169921875,291.1715393066406,1.0,0.1957224309444427,0.982278048992157,0.982278048992157,1.0,1.0,-0.8912814855575562,0.3725377023220062,0.5187437534332275,0.1846692115068435,0.0,0.0,0.3377838730812073,27.49688720703125,25.0,-0.2397307902574539,-7463.54736328125,81.87196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52294921875,306.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4375,18000.0,0.0,0.0,0.1670634746551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479449808597564,0.2479494959115982,-4.517082743404899e-06,0.0,0.0001695481914794,0.0,0.0,10.705748558044434,0.0,0.0,0.0,0.2968363761901855,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153724215924739,-759.9530029296875,304.15283203125,0.5649799704551697,0.0526813641190528,0.048410914838314,294.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5521401166915894,0.050000000745058,0.0482253059744834,293.2833251953125,297.1499938964844,293.1499938964844,0.1302899420261383,-2201.5478515625,304.16278076171875,0.8822095394134521,0.198913887143135,0.1401366293430328,293.21807861328125,297.1499938964844,293.1499938964844,0.2072014361619949,-4317.23974609375,304.15972900390625,0.9990000128746032,0.2939720749855041,0.2748724222183227,293.3808288574219,297.1499938964844,293.1499938964844,0.0036674840375781,-1383.77099609375,296.1867370605469,0.5521401166915894,0.050000000745058,0.228760078549385,291.17144775390625,291.1499938964844,267.4766540527344,265.9065246582031,282.86724853515625,293.9096984863281,291.17138671875,1.0,0.1951678544282913,0.982280135154724,0.982280135154724,1.0,1.0,-0.888550877571106,0.3712902069091797,0.5172606706619263,0.1841396540403366,0.0,0.0,0.3363694250583648,27.35161399841309,25.0,-0.3972099125385284,-7433.2841796875,81.15657806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5206604003906,306.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.189453125,18000.0,0.0,0.0,0.1663429141044616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466062754392624,0.2466107904911041,-4.513427938945824e-06,0.0,0.0001688169140834,0.0,0.0,10.6338472366333,0.0,0.0,0.0,0.2965417504310608,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149209015071392,-747.6700439453125,304.1526184082031,0.5624045729637146,0.0518302842974662,0.0476264134049415,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5533056259155273,0.050000000745058,0.0482170060276985,293.2802124023437,297.1499938964844,293.1499938964844,0.1280252933502197,-2170.881591796875,304.16229248046875,0.8795691728591919,0.1961632966995239,0.1381818503141403,293.2169494628906,297.1499938964844,293.1499938964844,0.2057863622903823,-4294.0439453125,304.1588439941406,0.9990000128746032,0.2924751937389374,0.2733985483646393,293.3807373046875,297.1499938964844,293.1499938964844,0.003606840968132,-1361.6143798828125,296.106689453125,0.5533056259155273,0.050000000745058,0.2287207096815109,291.1707763671875,291.1499938964844,267.5133361816406,265.93621826171875,282.88336181640625,293.89703369140625,291.170654296875,1.0,0.1941492557525634,0.9822841882705688,0.9822841882705688,1.0,1.0,-0.883436918258667,0.3688737154006958,0.5145632028579712,0.1833491325378418,0.0,0.0,0.3336363732814789,27.09202003479004,25.0,-0.9796128869056702,-7374.64404296875,79.84523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150451660156,306.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.482421875,18000.0,0.0,0.0,0.1649272441864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440149337053299,0.2440194338560104,-4.506355253397487e-06,0.0,0.000167380188941,0.0,0.0,10.495192527770996,0.0,0.0,0.0,0.2959738075733185,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149209015071392,-747.6700439453125,304.1526184082031,0.5624045729637146,0.0518302842974662,0.0476264134049415,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5533056259155273,0.050000000745058,0.0482170060276985,293.2802124023437,297.1499938964844,293.1499938964844,0.1280252933502197,-2170.881591796875,304.16229248046875,0.8795691728591919,0.1961632966995239,0.1381818503141403,293.2169494628906,297.1499938964844,293.1499938964844,0.2057863622903823,-4294.0439453125,304.1588439941406,0.9990000128746032,0.2924751937389374,0.2733985483646393,293.3807373046875,297.1499938964844,293.1499938964844,0.003606840968132,-1361.6143798828125,296.106689453125,0.5533056259155273,0.050000000745058,0.2287207096815109,291.1707763671875,291.1499938964844,267.5133361816406,265.93621826171875,282.88336181640625,293.89703369140625,291.170654296875,1.0,0.1941492557525634,0.9822841882705688,0.9822841882705688,1.0,1.0,-0.883436918258667,0.3688737154006958,0.5145632028579712,0.1833491325378418,0.0,0.0,0.3336363732814789,27.09202003479004,25.0,-0.9796128869056702,-7374.64404296875,79.84523010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150451660156,306.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.482421875,18000.0,0.0,0.0,0.1649272441864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440149337053299,0.2440194338560104,-4.506355253397487e-06,0.0,0.000167380188941,0.0,0.0,10.495192527770996,0.0,0.0,0.0,0.2959738075733185,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145030682906508,-736.0303344726562,304.1524658203125,0.5598127245903015,0.0510194003582,0.0468829087913036,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5543197393417358,0.050000000745058,0.0482098646461963,293.2770080566406,297.1499938964844,293.1499938964844,0.1258729845285415,-2141.6298828125,304.1617736816406,0.8768762946128845,0.1935209482908249,0.1363173276185989,293.21612548828125,297.1499938964844,293.1499938964844,0.2045557349920272,-4273.87158203125,304.157958984375,0.9990000128746032,0.2909470498561859,0.2721171677112579,293.3805236816406,297.1499938964844,293.1499938964844,0.0035466984845697,-1339.5736083984375,296.0269775390625,0.5543197393417358,0.050000000745058,0.2286868393421173,291.1700744628906,291.1499938964844,267.54998779296875,265.9658203125,282.9028625488281,293.8848876953125,291.1700134277344,1.0,0.193241685628891,0.9822882413864136,0.9822882413864136,1.0,1.0,-0.878719687461853,0.3665216863155365,0.5121979713439941,0.1829259991645813,0.0,0.0,0.3310171663761139,26.87192726135254,25.0,-0.7733914852142334,-7318.10546875,78.67549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077514648437,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.728515625,18000.0,0.0,0.0,0.1635554283857345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415716797113418,0.2415761798620224,-4.499730039242422e-06,0.0,0.0001659879781072,0.0,0.0,10.365190505981444,0.0,0.0,0.0,0.2954409420490265,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145030682906508,-736.0303344726562,304.1524658203125,0.5598127245903015,0.0510194003582,0.0468829087913036,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5543197393417358,0.050000000745058,0.0482098646461963,293.2770080566406,297.1499938964844,293.1499938964844,0.1258729845285415,-2141.6298828125,304.1617736816406,0.8768762946128845,0.1935209482908249,0.1363173276185989,293.21612548828125,297.1499938964844,293.1499938964844,0.2045557349920272,-4273.87158203125,304.157958984375,0.9990000128746032,0.2909470498561859,0.2721171677112579,293.3805236816406,297.1499938964844,293.1499938964844,0.0035466984845697,-1339.5736083984375,296.0269775390625,0.5543197393417358,0.050000000745058,0.2286868393421173,291.1700744628906,291.1499938964844,267.54998779296875,265.9658203125,282.9028625488281,293.8848876953125,291.1700134277344,1.0,0.193241685628891,0.9822882413864136,0.9822882413864136,1.0,1.0,-0.878719687461853,0.3665216863155365,0.5121979713439941,0.1829259991645813,0.0,0.0,0.3310171663761139,26.87192726135254,25.0,-0.7733914852142334,-7318.10546875,78.67549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5077514648437,306.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.728515625,18000.0,0.0,0.0,0.1635554283857345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415716797113418,0.2415761798620224,-4.499730039242422e-06,0.0,0.0001659879781072,0.0,0.0,10.365190505981444,0.0,0.0,0.0,0.2954409420490265,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141082992777228,-724.76708984375,304.1522827148437,0.5571671724319458,0.0502346605062484,0.0461660362780094,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5552058815956116,0.050000000745058,0.0482036881148815,293.2738342285156,297.1499938964844,293.1499938964844,0.1237841248512268,-2113.119140625,304.1613464355469,0.8740929961204529,0.190945565700531,0.1345071494579315,293.2156066894531,297.1499938964844,293.1499938964844,0.2034679949283599,-4256.0166015625,304.1571350097656,0.9990000128746032,0.289381593465805,0.2709977626800537,293.3802490234375,297.1499938964844,293.1499938964844,0.0034869478549808,-1317.5771484375,295.9479675292969,0.5552058815956116,0.050000000745058,0.2286575436592102,291.1700744628906,291.1499938964844,267.5882873535156,265.9967956542969,282.92706298828125,293.8746032714844,291.1701354980469,1.0,0.1924234628677368,0.9822929501533508,0.9822929501533508,1.0,1.0,-0.8743006587028503,0.3641986846923828,0.5101019740104675,0.1828253120183944,0.0,0.0,0.3283467590808868,26.684680938720703,25.0,0.1100590303540229,-7261.35791015625,77.61707305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991149902344,306.2431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.1622287333011627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391452193260193,0.2391497045755386,-4.493350843404187e-06,0.0,0.0001646415475988,0.0,0.0,10.237115859985352,0.0,0.0,0.0,0.2949173152446747,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141082992777228,-724.76708984375,304.1522827148437,0.5571671724319458,0.0502346605062484,0.0461660362780094,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5552058815956116,0.050000000745058,0.0482036881148815,293.2738342285156,297.1499938964844,293.1499938964844,0.1237841248512268,-2113.119140625,304.1613464355469,0.8740929961204529,0.190945565700531,0.1345071494579315,293.2156066894531,297.1499938964844,293.1499938964844,0.2034679949283599,-4256.0166015625,304.1571350097656,0.9990000128746032,0.289381593465805,0.2709977626800537,293.3802490234375,297.1499938964844,293.1499938964844,0.0034869478549808,-1317.5771484375,295.9479675292969,0.5552058815956116,0.050000000745058,0.2286575436592102,291.1700744628906,291.1499938964844,267.5882873535156,265.9967956542969,282.92706298828125,293.8746032714844,291.1701354980469,1.0,0.1924234628677368,0.9822929501533508,0.9822929501533508,1.0,1.0,-0.8743006587028503,0.3641986846923828,0.5101019740104675,0.1828253120183944,0.0,0.0,0.3283467590808868,26.684680938720703,25.0,0.1100590303540229,-7261.35791015625,77.61707305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991149902344,306.2431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.1622287333011627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391452193260193,0.2391497045755386,-4.493350843404187e-06,0.0,0.0001646415475988,0.0,0.0,10.237115859985352,0.0,0.0,0.0,0.2949173152446747,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138631341978907,-717.863037109375,304.1442565917969,0.5560418963432312,0.050000000745058,0.0457675531506538,294.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5560534000396729,0.050000000745058,0.0481978319585323,293.27105712890625,297.1499938964844,293.1499938964844,0.1217140108346939,-2084.736572265625,304.1610107421875,0.8712546229362488,0.188372403383255,0.1327108442783355,293.2153015136719,297.1499938964844,293.1499938964844,0.2024228274822235,-4238.77392578125,304.1565246582031,0.9990000128746032,0.2877813279628753,0.269926905632019,293.37994384765625,297.1499938964844,293.1499938964844,0.0034273648634552,-1295.5506591796875,295.8695983886719,0.5560534000396729,0.050000000745058,0.2286297678947448,291.1708068847656,291.1499938964844,267.6296691894531,266.030517578125,282.9565734863281,293.8675537109375,291.1708984375,1.0,0.1916853785514831,0.9822975993156432,0.9822975993156432,1.0,1.0,-0.8703407645225525,0.3620006740093231,0.508340060710907,0.1830206215381622,0.0,0.0,0.3255282044410705,26.51445960998535,25.0,0.8788538575172424,-7203.5810546875,76.67233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,306.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.1609397977590561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366289943456649,0.2366334795951843,-4.486917532631196e-06,0.0,0.0001633334468351,0.0,0.0,10.105316162109377,0.0,0.0,0.0,0.2943801879882812,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138631341978907,-717.863037109375,304.1442565917969,0.5560418963432312,0.050000000745058,0.0457675531506538,294.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5560534000396729,0.050000000745058,0.0481978319585323,293.27105712890625,297.1499938964844,293.1499938964844,0.1217140108346939,-2084.736572265625,304.1610107421875,0.8712546229362488,0.188372403383255,0.1327108442783355,293.2153015136719,297.1499938964844,293.1499938964844,0.2024228274822235,-4238.77392578125,304.1565246582031,0.9990000128746032,0.2877813279628753,0.269926905632019,293.37994384765625,297.1499938964844,293.1499938964844,0.0034273648634552,-1295.5506591796875,295.8695983886719,0.5560534000396729,0.050000000745058,0.2286297678947448,291.1708068847656,291.1499938964844,267.6296691894531,266.030517578125,282.9565734863281,293.8675537109375,291.1708984375,1.0,0.1916853785514831,0.9822975993156432,0.9822975993156432,1.0,1.0,-0.8703407645225525,0.3620006740093231,0.508340060710907,0.1830206215381622,0.0,0.0,0.3255282044410705,26.51445960998535,25.0,0.8788538575172424,-7203.5810546875,76.67233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,306.21563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9765625,18000.0,0.0,0.0,0.1609397977590561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366289943456649,0.2366334795951843,-4.486917532631196e-06,0.0,0.0001633334468351,0.0,0.0,10.105316162109377,0.0,0.0,0.0,0.2943801879882812,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138469561934471,-717.5078735351562,304.1376342773437,0.5564783215522766,0.050000000745058,0.045766744762659,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5564798712730408,0.050000000745058,0.0481949038803577,293.2698974609375,297.1499938964844,293.1499938964844,0.1206739172339439,-2070.43017578125,304.1609191894531,0.8698083162307739,0.18707075715065,0.1318044364452362,293.2151794433594,297.1499938964844,293.1499938964844,0.201900452375412,-4230.12939453125,304.1562805175781,0.9990000128746032,0.2869787514209747,0.2693878412246704,293.3797912597656,297.1499938964844,293.1499938964844,0.0033976756967604,-1284.5560302734375,295.8304138183594,0.5564798712730408,0.050000000745058,0.228615865111351,291.1711730957031,291.1499938964844,267.6514892578125,266.0483703613281,282.9736633300781,293.8660888671875,291.1712341308594,1.0,0.1913472563028335,0.9822999238967896,0.9822999238967896,1.0,1.0,-0.8685848712921143,0.3609729707241058,0.5076119303703308,0.1832370012998581,0.0,0.0,0.3240791261196136,26.43315696716309,25.0,0.939942479133606,-7174.41552734375,76.24700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859313964844,306.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.146484375,18000.0,0.0,0.0,0.160306915640831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235333651304245,0.2353381216526031,-4.483624707063427e-06,0.0,0.0001626911398489,0.0,0.0,10.037747383117676,0.0,0.0,0.0,0.2941052615642547,4.0,0.0,1.0
396360,293.1878967285156,297.1499938964844,293.1499938964844,0.0138267967849969,-717.0595703125,304.1306457519531,0.5568761229515076,0.050000000745058,0.0457644686102867,294.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5568761825561523,0.050000000745058,0.0481921918690204,293.2688293457031,297.1499938964844,293.1499938964844,0.1196288466453552,-2056.024169921875,304.16082763671875,0.8683009147644043,0.1857614666223526,0.1308919340372085,293.215087890625,297.1499938964844,293.1499938964844,0.2014123201370239,-4222.0546875,304.1560363769531,0.9990000128746032,0.2861711680889129,0.2688866853713989,293.379638671875,297.1499938964844,293.1499938964844,0.0033680349588394,-1273.5633544921875,295.7912902832031,0.5568761825561523,0.050000000745058,0.2286030054092407,291.17156982421875,291.1499938964844,267.6739807128906,266.0668029785156,282.99224853515625,293.8655700683594,291.17169189453125,1.0,0.1910254806280136,0.9823029637336732,0.9823029637336732,1.0,1.0,-0.8668668270111084,0.3599409759044647,0.5069258809089661,0.1835130900144577,0.0,0.0,0.3226028084754944,26.35882568359375,25.0,1.1970146894454956,-7144.92529296875,75.83989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,306.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.265625,18000.0,0.0,0.0,0.1596792638301849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340268790721893,0.2340313494205474,-4.4803073251387104e-06,0.0,0.0001620541588636,0.0,0.0,9.969758987426758,0.0,0.0,0.0,0.2938284873962402,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137844933196902,-716.101318359375,304.1160888671875,0.557583749294281,0.050000000745058,0.0457598976790905,294.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.557583749294281,0.050000000745058,0.0481873750686645,293.2669982910156,297.1499938964844,293.1499938964844,0.1175224781036377,-2026.888671875,304.1607360839844,0.8651193380355835,0.1831212043762207,0.1290516555309295,293.2150573730469,297.1499938964844,293.1499938964844,0.2005140781402588,-4207.1826171875,304.155517578125,0.9990000128746032,0.2845278680324554,0.2679784595966339,293.37939453125,297.1499938964844,293.1499938964844,0.0033087437041103,-1251.50830078125,295.71337890625,0.557583749294281,0.050000000745058,0.2285801619291305,291.1729431152344,291.1499938964844,267.72100830078125,266.10546875,283.0333251953125,293.86676025390625,291.1731872558594,1.0,0.1904270052909851,0.9823091626167296,0.9823091626167296,1.0,1.0,-0.8635295033454895,0.3578585982322693,0.5056709051132202,0.1842376291751861,0.0,0.0,0.3194562494754791,26.229633331298828,25.0,2.065788745880127,-7084.01611328125,75.07511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47528076171875,306.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.908203125,18000.0,0.0,0.0,0.1584321558475494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312986254692077,0.2313030958175659,-4.473527042136993e-06,0.0,0.0001607884914847,0.0,0.0,9.828651428222656,0.0,0.0,0.0,0.2932548820972442,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137844933196902,-716.101318359375,304.1160888671875,0.557583749294281,0.050000000745058,0.0457598976790905,294.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.557583749294281,0.050000000745058,0.0481873750686645,293.2669982910156,297.1499938964844,293.1499938964844,0.1175224781036377,-2026.888671875,304.1607360839844,0.8651193380355835,0.1831212043762207,0.1290516555309295,293.2150573730469,297.1499938964844,293.1499938964844,0.2005140781402588,-4207.1826171875,304.155517578125,0.9990000128746032,0.2845278680324554,0.2679784595966339,293.37939453125,297.1499938964844,293.1499938964844,0.0033087437041103,-1251.50830078125,295.71337890625,0.557583749294281,0.050000000745058,0.2285801619291305,291.1729431152344,291.1499938964844,267.72100830078125,266.10546875,283.0333251953125,293.86676025390625,291.1731872558594,1.0,0.1904270052909851,0.9823091626167296,0.9823091626167296,1.0,1.0,-0.8635295033454895,0.3578585982322693,0.5056709051132202,0.1842376291751861,0.0,0.0,0.3194562494754791,26.229633331298828,25.0,2.065788745880127,-7084.01611328125,75.07511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47528076171875,306.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.908203125,18000.0,0.0,0.0,0.1584321558475494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312986254692077,0.2313030958175659,-4.473527042136993e-06,0.0,0.0001607884914847,0.0,0.0,9.828651428222656,0.0,0.0,0.0,0.2932548820972442,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137412445619702,-715.1090698242188,304.10113525390625,0.558178722858429,0.050000000745058,0.0457560792565345,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.558178722858429,0.050000000745058,0.0481833554804325,293.2655639648437,297.1499938964844,293.1499938964844,0.1153986901044845,-1997.3851318359373,304.16070556640625,0.8617221117019653,0.1804527938365936,0.127191737294197,293.2152404785156,297.1499938964844,293.1499938964844,0.1996790617704391,-4193.32373046875,304.15509033203125,0.9990000128746032,0.2828433811664581,0.2671431601047516,293.37921142578125,297.1499938964844,293.1499938964844,0.0032496445346623,-1229.455810546875,295.63580322265625,0.558178722858429,0.050000000745058,0.2285610884428024,291.17486572265625,291.1499938964844,267.7705383300781,266.1463623046875,283.0789489746094,293.8696594238281,291.1751403808594,1.0,0.1898798495531082,0.9823153614997864,0.9823153614997864,1.0,1.0,-0.8602624535560608,0.3557267189025879,0.5045357346534729,0.1851720064878463,0.0,0.0,0.3160107731819153,26.125131607055664,25.0,2.625686883926392,-7019.732421875,74.36315155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47149658203125,306.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.890625,18000.0,0.0,0.0,0.1571775525808334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283467799425125,0.2283512502908706,-4.466338850761531e-06,0.0,0.000159515228006,0.0,0.0,9.67708683013916,0.0,0.0,0.0,0.2926405668258667,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137412445619702,-715.1090698242188,304.10113525390625,0.558178722858429,0.050000000745058,0.0457560792565345,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.558178722858429,0.050000000745058,0.0481833554804325,293.2655639648437,297.1499938964844,293.1499938964844,0.1153986901044845,-1997.3851318359373,304.16070556640625,0.8617221117019653,0.1804527938365936,0.127191737294197,293.2152404785156,297.1499938964844,293.1499938964844,0.1996790617704391,-4193.32373046875,304.15509033203125,0.9990000128746032,0.2828433811664581,0.2671431601047516,293.37921142578125,297.1499938964844,293.1499938964844,0.0032496445346623,-1229.455810546875,295.63580322265625,0.558178722858429,0.050000000745058,0.2285610884428024,291.17486572265625,291.1499938964844,267.7705383300781,266.1463623046875,283.0789489746094,293.8696594238281,291.1751403808594,1.0,0.1898798495531082,0.9823153614997864,0.9823153614997864,1.0,1.0,-0.8602624535560608,0.3557267189025879,0.5045357346534729,0.1851720064878463,0.0,0.0,0.3160107731819153,26.125131607055664,25.0,2.625686883926392,-7019.732421875,74.36315155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47149658203125,306.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.890625,18000.0,0.0,0.0,0.1571775525808334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283467799425125,0.2283512502908706,-4.466338850761531e-06,0.0,0.000159515228006,0.0,0.0,9.67708683013916,0.0,0.0,0.0,0.2926405668258667,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137019278481602,-714.211669921875,304.0869140625,0.5586570501327515,0.050000000745058,0.0457530207931995,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5586570501327515,0.050000000745058,0.0481801368296146,293.2642517089844,297.1499938964844,293.1499938964844,0.1132835671305656,-1967.8914794921875,304.16064453125,0.8581452369689941,0.1777926236391067,0.125327929854393,293.2153625488281,297.1499938964844,293.1499938964844,0.1988347768783569,-4179.25537109375,304.15478515625,0.9990000128746032,0.2811624407768249,0.2662819325923919,293.37890625,297.1499938964844,293.1499938964844,0.0031910829711705,-1207.5802001953125,295.5583801269531,0.5586570501327515,0.050000000745058,0.2285458147525787,291.17645263671875,291.1499938964844,267.8223876953125,266.1892395019531,283.1229248046875,293.8642578125,291.1765441894531,1.0,0.1893717795610427,0.9823222160339355,0.9823222160339355,1.0,1.0,-0.8569666147232056,0.3535054326057434,0.5034611821174622,0.1862831264734268,0.0,0.0,0.3123631477355957,26.04435920715332,25.0,1.7839449644088743,-6954.01611328125,73.68514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,306.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.556640625,18000.0,0.0,0.0,0.1558935940265655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252183258533477,0.2252227962017059,-4.458730018086499e-06,0.0,0.0001582121767569,0.0,0.0,9.517364501953123,0.0,0.0,0.0,0.2919939458370209,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137019278481602,-714.211669921875,304.0869140625,0.5586570501327515,0.050000000745058,0.0457530207931995,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5586570501327515,0.050000000745058,0.0481801368296146,293.2642517089844,297.1499938964844,293.1499938964844,0.1132835671305656,-1967.8914794921875,304.16064453125,0.8581452369689941,0.1777926236391067,0.125327929854393,293.2153625488281,297.1499938964844,293.1499938964844,0.1988347768783569,-4179.25537109375,304.15478515625,0.9990000128746032,0.2811624407768249,0.2662819325923919,293.37890625,297.1499938964844,293.1499938964844,0.0031910829711705,-1207.5802001953125,295.5583801269531,0.5586570501327515,0.050000000745058,0.2285458147525787,291.17645263671875,291.1499938964844,267.8223876953125,266.1892395019531,283.1229248046875,293.8642578125,291.1765441894531,1.0,0.1893717795610427,0.9823222160339355,0.9823222160339355,1.0,1.0,-0.8569666147232056,0.3535054326057434,0.5034611821174622,0.1862831264734268,0.0,0.0,0.3123631477355957,26.04435920715332,25.0,1.7839449644088743,-6954.01611328125,73.68514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,306.0941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.556640625,18000.0,0.0,0.0,0.1558935940265655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252183258533477,0.2252227962017059,-4.458730018086499e-06,0.0,0.0001582121767569,0.0,0.0,9.517364501953123,0.0,0.0,0.0,0.2919939458370209,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136713022366166,-713.5381469726562,304.0750427246094,0.5590120553970337,0.050000000745058,0.0457507632672786,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5590120553970337,0.050000000745058,0.0481777563691139,293.26275634765625,297.1499938964844,293.1499938964844,0.1112334355711937,-1939.2176513671875,304.1605224609375,0.854485273361206,0.1752001941204071,0.1235038340091705,293.21502685546875,297.1499938964844,293.1499938964844,0.1978881210088729,-4163.4150390625,304.15478515625,0.9988254308700562,0.2795748710632324,0.2652742564678192,293.3781433105469,297.1499938964844,293.1499938964844,0.0031339947599917,-1186.275390625,295.4813842773437,0.5590120553970337,0.050000000745058,0.228534534573555,291.1766662597656,291.1499938964844,267.8763427734375,266.2340087890625,283.164306640625,293.8488464355469,291.1766357421875,1.0,0.1888919323682785,0.9823290705680848,0.9823290705680848,1.0,1.0,-0.8535491228103638,0.3511609435081482,0.5023881793022156,0.1875310838222503,0.0,0.0,0.3087842762470245,25.98678398132324,25.0,0.4596362709999084,-6889.55419921875,73.0244369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,306.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.171875,18000.0,0.0,0.0,0.1545700877904892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221311628818512,0.2221356034278869,-4.451078893907834e-06,0.0,0.0001568689913256,0.0,0.0,9.360357284545898,0.0,0.0,0.0,0.2913571000099182,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136713022366166,-713.5381469726562,304.0750427246094,0.5590120553970337,0.050000000745058,0.0457507632672786,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5590120553970337,0.050000000745058,0.0481777563691139,293.26275634765625,297.1499938964844,293.1499938964844,0.1112334355711937,-1939.2176513671875,304.1605224609375,0.854485273361206,0.1752001941204071,0.1235038340091705,293.21502685546875,297.1499938964844,293.1499938964844,0.1978881210088729,-4163.4150390625,304.15478515625,0.9988254308700562,0.2795748710632324,0.2652742564678192,293.3781433105469,297.1499938964844,293.1499938964844,0.0031339947599917,-1186.275390625,295.4813842773437,0.5590120553970337,0.050000000745058,0.228534534573555,291.1766662597656,291.1499938964844,267.8763427734375,266.2340087890625,283.164306640625,293.8488464355469,291.1766357421875,1.0,0.1888919323682785,0.9823290705680848,0.9823290705680848,1.0,1.0,-0.8535491228103638,0.3511609435081482,0.5023881793022156,0.1875310838222503,0.0,0.0,0.3087842762470245,25.98678398132324,25.0,0.4596362709999084,-6889.55419921875,73.0244369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,306.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.171875,18000.0,0.0,0.0,0.1545700877904892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221311628818512,0.2221356034278869,-4.451078893907834e-06,0.0,0.0001568689913256,0.0,0.0,9.360357284545898,0.0,0.0,0.0,0.2913571000099182,4.0,0.0,1.0
396900,293.187744140625,297.1499938964844,293.1499938964844,0.013658600859344,-713.259521484375,304.0700378417969,0.5591429471969604,0.050000000745058,0.0457499325275421,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5591429471969604,0.050000000745058,0.0481768809258937,293.2619323730469,297.1499938964844,293.1499938964844,0.110234647989273,-1925.2108154296875,304.1604309082031,0.8526393175125122,0.1739338636398315,0.1226126104593277,293.214599609375,297.1499938964844,293.1499938964844,0.1973443031311035,-4154.2744140625,304.1549072265625,0.998440146446228,0.2788358926773071,0.2646890878677368,293.3775939941406,297.1499938964844,293.1499938964844,0.0031059163156896,-1175.7850341796875,295.4434814453125,0.5591429471969604,0.050000000745058,0.2285303771495819,291.1766967773437,291.1499938964844,267.9040832519531,266.25701904296875,283.1849060058594,293.839111328125,291.1766967773437,1.0,0.1886592805385589,0.9823324680328368,0.9823324680328368,1.0,1.0,-0.8517705798149109,0.3499352633953094,0.5018353462219238,0.1881921291351318,0.0,0.0,0.3070041835308075,25.96625328063965,25.0,0.3409895300865173,-6857.73974609375,72.69583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47705078125,306.05029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.93359375,18000.0,0.0,0.0,0.1538938283920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206240445375442,0.2206284999847412,-4.447365881787846e-06,0.0,0.0001561826793476,0.0,0.0,9.284077644348145,0.0,0.0,0.0,0.2910473942756653,4.0,0.0,1.0
