time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136472284793853,-713.0066528320312,304.0655822753906,0.5592501759529114,0.050000000745058,0.0457492507994174,294.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5592501759529114,0.050000000745058,0.0481761656701564,293.2610778808594,297.1499938964844,293.1499938964844,0.1092507615685463,-1911.3857421875,304.1603088378906,0.8507906198501587,0.1726854741573333,0.1217342168092727,293.2139892578125,297.1499938964844,293.1499938964844,0.1967561542987823,-4144.37158203125,304.15509033203125,0.9979838728904724,0.2781359255313873,0.2640570104122162,293.3768920898437,297.1499938964844,293.1499938964844,0.003078241366893,-1165.4315185546875,295.4060363769531,0.5592501759529114,0.050000000745058,0.2285269796848297,291.17681884765625,291.1499938964844,267.9322509765625,266.2803955078125,283.2056579589844,293.8285217285156,291.1768798828125,1.0,0.1884298175573349,0.9823371767997742,0.9823371767997742,1.0,1.0,-0.8499519228935242,0.348679780960083,0.5012721419334412,0.1888720840215683,0.0,0.0,0.3052026927471161,25.94986343383789,25.0,0.438385933637619,-6825.7919921875,72.36759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798278808594,306.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.818359375,18000.0,0.0,0.0,0.1532089710235595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191168963909149,0.2191213518381118,-4.443701982381754e-06,0.0,0.0001554876216687,0.0,0.0,9.20810317993164,0.0,0.0,0.0,0.290739357471466,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136284679174423,-712.58251953125,304.058349609375,0.5594645142555237,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5594645142555237,0.050000000745058,0.0481747351586818,293.25927734375,297.1499938964844,293.1499938964844,0.1073270440101623,-1884.277099609375,304.1600952148437,0.8471673130989075,0.1702363044023513,0.120013415813446,293.2123413085937,297.1499938964844,293.1499938964844,0.1955924481153488,-4124.7861328125,304.1553039550781,0.9970765113830566,0.2768487334251404,0.2628122866153717,293.37518310546875,297.1499938964844,293.1499938964844,0.0030238153412938,-1145.0404052734375,295.3326416015625,0.5594645142555237,0.050000000745058,0.2285201996564865,291.1772766113281,291.1499938964844,267.9898681640625,266.32830810546875,283.2474975585937,293.805908203125,291.1773376464844,1.0,0.1879820823669433,0.9823464751243592,0.9823464751243592,1.0,1.0,-0.846381664276123,0.3461765050888061,0.5002051591873169,0.1902962028980255,0.0,0.0,0.3015312552452087,25.918886184692383,25.0,0.5197452902793884,-6761.65771484375,71.72798919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,306.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80078125,18000.0,0.0,0.0,0.1518111526966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160747945308685,0.2160792350769043,-4.436421477294061e-06,0.0,0.0001540690136607,0.0,0.0,9.055612564086914,0.0,0.0,0.0,0.2901225388050079,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136284679174423,-712.58251953125,304.058349609375,0.5594645142555237,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5594645142555237,0.050000000745058,0.0481747351586818,293.25927734375,297.1499938964844,293.1499938964844,0.1073270440101623,-1884.277099609375,304.1600952148437,0.8471673130989075,0.1702363044023513,0.120013415813446,293.2123413085937,297.1499938964844,293.1499938964844,0.1955924481153488,-4124.7861328125,304.1553039550781,0.9970765113830566,0.2768487334251404,0.2628122866153717,293.37518310546875,297.1499938964844,293.1499938964844,0.0030238153412938,-1145.0404052734375,295.3326416015625,0.5594645142555237,0.050000000745058,0.2285201996564865,291.1772766113281,291.1499938964844,267.9898681640625,266.32830810546875,283.2474975585937,293.805908203125,291.1773376464844,1.0,0.1879820823669433,0.9823464751243592,0.9823464751243592,1.0,1.0,-0.846381664276123,0.3461765050888061,0.5002051591873169,0.1902962028980255,0.0,0.0,0.3015312552452087,25.918886184692383,25.0,0.5197452902793884,-6761.65771484375,71.72798919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,306.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80078125,18000.0,0.0,0.0,0.1518111526966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160747945308685,0.2160792350769043,-4.436421477294061e-06,0.0,0.0001540690136607,0.0,0.0,9.055612564086914,0.0,0.0,0.0,0.2901225388050079,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136149805039167,-712.2788696289062,304.0531005859375,0.5597020387649536,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5597020387649536,0.050000000745058,0.048173151910305,293.2574768066406,297.1499938964844,293.1499938964844,0.1054511591792106,-1857.745361328125,304.15985107421875,0.8436388969421387,0.1678315550088882,0.1183267161250114,293.2103881835937,297.1499938964844,293.1499938964844,0.1945262253284454,-4106.8779296875,304.1553039550781,0.9962770938873292,0.2756670415401459,0.2616735696792602,293.3730773925781,297.1499938964844,293.1499938964844,0.002970797708258,-1125.1602783203125,295.2606811523437,0.5597020387649536,0.050000000745058,0.2285126894712448,291.177490234375,291.1499938964844,268.0490417480469,266.3775329589844,283.2900695800781,293.7829895019531,291.177490234375,1.0,0.1875501722097396,0.9823558330535888,0.9823558330535888,1.0,1.0,-0.8429783582687378,0.3437376916408539,0.4992406666278839,0.191775307059288,0.0,0.0,0.2978460490703583,25.88628578186035,25.0,0.2236041277647018,-6697.9462890625,71.11763000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934387207031,305.9818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.595703125,18000.0,0.0,0.0,0.1503796279430389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130424678325653,0.213046908378601,-4.429208729561651e-06,0.0,0.000152616208652,0.0,0.0,8.904532432556152,0.0,0.0,0.0,0.2895121872425079,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136149805039167,-712.2788696289062,304.0531005859375,0.5597020387649536,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5597020387649536,0.050000000745058,0.048173151910305,293.2574768066406,297.1499938964844,293.1499938964844,0.1054511591792106,-1857.745361328125,304.15985107421875,0.8436388969421387,0.1678315550088882,0.1183267161250114,293.2103881835937,297.1499938964844,293.1499938964844,0.1945262253284454,-4106.8779296875,304.1553039550781,0.9962770938873292,0.2756670415401459,0.2616735696792602,293.3730773925781,297.1499938964844,293.1499938964844,0.002970797708258,-1125.1602783203125,295.2606811523437,0.5597020387649536,0.050000000745058,0.2285126894712448,291.177490234375,291.1499938964844,268.0490417480469,266.3775329589844,283.2900695800781,293.7829895019531,291.177490234375,1.0,0.1875501722097396,0.9823558330535888,0.9823558330535888,1.0,1.0,-0.8429783582687378,0.3437376916408539,0.4992406666278839,0.191775307059288,0.0,0.0,0.2978460490703583,25.88628578186035,25.0,0.2236041277647018,-6697.9462890625,71.11763000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934387207031,305.9818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.595703125,18000.0,0.0,0.0,0.1503796279430389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130424678325653,0.213046908378601,-4.429208729561651e-06,0.0,0.000152616208652,0.0,0.0,8.904532432556152,0.0,0.0,0.0,0.2895121872425079,4.0,0.0,1.0
397260,293.1796264648437,297.1499938964844,293.1499938964844,0.0136064067482948,-712.0882568359375,304.0496520996094,0.559939980506897,0.050000000745058,0.045744888484478,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.559939980506897,0.050000000745058,0.0481715686619281,293.2557373046875,297.1499938964844,293.1499938964844,0.1036139577627182,-1831.6634521484373,304.1596374511719,0.8401582837104797,0.1654628962278366,0.1166662201285362,293.2082824707031,297.1499938964844,293.1499938964844,0.1935373246669769,-4090.284912109375,304.1551818847656,0.9955421686172484,0.2745667994022369,0.2606162130832672,293.3706970214844,297.1499938964844,293.1499938964844,0.0029189330525696,-1105.6978759765625,295.1900939941406,0.559939980506897,0.050000000745058,0.2285051792860031,291.1774597167969,291.1499938964844,268.1095275878906,266.4278869628906,283.3330078125,293.7606506347656,291.17742919921875,1.0,0.1871338933706283,0.982367217540741,0.982367217540741,1.0,1.0,-0.8397039771080017,0.3413710594177246,0.4983329474925995,0.1932418644428253,0.0,0.0,0.2941860854625702,25.854310989379883,25.0,-0.0778338089585304,-6635.111328125,70.53303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,305.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.224609375,18000.0,0.0,0.0,0.1489212810993194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100659310817718,0.2100703567266464,-4.422173333296087e-06,0.0,0.0001511361624579,0.0,0.0,8.75711727142334,0.0,0.0,0.0,0.2889169156551361,4.0,0.0,1.0
397320,293.1796264648437,297.1499938964844,293.1499938964844,0.0136064067482948,-712.0882568359375,304.0496520996094,0.559939980506897,0.050000000745058,0.045744888484478,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.559939980506897,0.050000000745058,0.0481715686619281,293.2557373046875,297.1499938964844,293.1499938964844,0.1036139577627182,-1831.6634521484373,304.1596374511719,0.8401582837104797,0.1654628962278366,0.1166662201285362,293.2082824707031,297.1499938964844,293.1499938964844,0.1935373246669769,-4090.284912109375,304.1551818847656,0.9955421686172484,0.2745667994022369,0.2606162130832672,293.3706970214844,297.1499938964844,293.1499938964844,0.0029189330525696,-1105.6978759765625,295.1900939941406,0.559939980506897,0.050000000745058,0.2285051792860031,291.1774597167969,291.1499938964844,268.1095275878906,266.4278869628906,283.3330078125,293.7606506347656,291.17742919921875,1.0,0.1871338933706283,0.982367217540741,0.982367217540741,1.0,1.0,-0.8397039771080017,0.3413710594177246,0.4983329474925995,0.1932418644428253,0.0,0.0,0.2941860854625702,25.854310989379883,25.0,-0.0778338089585304,-6635.111328125,70.53303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,305.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.224609375,18000.0,0.0,0.0,0.1489212810993194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100659310817718,0.2100703567266464,-4.422173333296087e-06,0.0,0.0001511361624579,0.0,0.0,8.75711727142334,0.0,0.0,0.0,0.2889169156551361,4.0,0.0,1.0
397380,293.17657470703125,297.1499938964844,293.1499938964844,0.0136023527011275,-712.0031127929688,304.0478515625,0.5601648092269897,0.050000000745058,0.0457434728741645,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5601648092269897,0.050000000745058,0.0481700785458087,293.2540588378906,297.1499938964844,293.1499938964844,0.1018116995692253,-1805.982177734375,304.159423828125,0.8366998434066772,0.1631264239549636,0.1150288134813308,293.2060852050781,297.1499938964844,293.1499938964844,0.192615658044815,-4074.826416015625,304.1549987792969,0.994847297668457,0.2735365331172943,0.2596273124217987,293.3681030273437,297.1499938964844,293.1499938964844,0.0028681911062449,-1086.6451416015625,295.12078857421875,0.5601648092269897,0.050000000745058,0.2284981161355972,291.1771545410156,291.1499938964844,268.171142578125,266.47918701171875,283.3756103515625,293.7391967773437,291.1770935058594,1.0,0.1867325901985168,0.9823786616325378,0.9823786616325378,1.0,1.0,-0.8365402817726135,0.3390966653823852,0.4974435865879059,0.1946243196725845,0.0,0.0,0.2905810475349426,25.823713302612305,25.0,-0.4994793534278869,-6573.08740234375,69.97185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,305.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.1474463939666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071640938520431,0.2071685194969177,-4.41536758444272e-06,0.0,0.0001496393379056,0.0,0.0,8.614256858825684,0.0,0.0,0.0,0.2883406579494476,4.0,0.0,1.0
397440,293.17657470703125,297.1499938964844,293.1499938964844,0.0136023527011275,-712.0031127929688,304.0478515625,0.5601648092269897,0.050000000745058,0.0457434728741645,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5601648092269897,0.050000000745058,0.0481700785458087,293.2540588378906,297.1499938964844,293.1499938964844,0.1018116995692253,-1805.982177734375,304.159423828125,0.8366998434066772,0.1631264239549636,0.1150288134813308,293.2060852050781,297.1499938964844,293.1499938964844,0.192615658044815,-4074.826416015625,304.1549987792969,0.994847297668457,0.2735365331172943,0.2596273124217987,293.3681030273437,297.1499938964844,293.1499938964844,0.0028681911062449,-1086.6451416015625,295.12078857421875,0.5601648092269897,0.050000000745058,0.2284981161355972,291.1771545410156,291.1499938964844,268.171142578125,266.47918701171875,283.3756103515625,293.7391967773437,291.1770935058594,1.0,0.1867325901985168,0.9823786616325378,0.9823786616325378,1.0,1.0,-0.8365402817726135,0.3390966653823852,0.4974435865879059,0.1946243196725845,0.0,0.0,0.2905810475349426,25.823713302612305,25.0,-0.4994793534278869,-6573.08740234375,69.97185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,305.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.1474463939666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071640938520431,0.2071685194969177,-4.41536758444272e-06,0.0,0.0001496393379056,0.0,0.0,8.614256858825684,0.0,0.0,0.0,0.2883406579494476,4.0,0.0,1.0
397500,293.17498779296875,297.1499938964844,293.1499938964844,0.0136020667850971,-712.0049438476562,304.0475158691406,0.560268759727478,0.050000000745058,0.045742817223072,294.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.560268759727478,0.050000000745058,0.0481693893671035,293.25323486328125,297.1499938964844,293.1499938964844,0.1009240895509719,-1793.3009033203125,304.1593322753906,0.8349722027778625,0.1619693487882614,0.1142181307077407,293.2049865722656,297.1499938964844,293.1499938964844,0.1921802461147308,-4067.527587890625,304.1548767089844,0.994508981704712,0.2730449140071869,0.2591559290885925,293.3667297363281,297.1499938964844,293.1499938964844,0.0028432372491806,-1077.27734375,295.0864562988281,0.560268759727478,0.050000000745058,0.2284948527812957,291.1767883300781,291.1499938964844,268.20233154296875,266.5051574707031,283.39654541015625,293.7289428710937,291.1766662597656,1.0,0.1865373253822326,0.9823843836784364,0.9823843836784364,1.0,1.0,-0.834996223449707,0.3380019962787628,0.4969941973686218,0.1952605545520782,0.0,0.0,0.2888313233852386,25.809032440185547,25.0,-0.933239221572876,-6542.51611328125,69.69949340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089111328125,305.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.41796875,18000.0,0.0,0.0,0.1467057764530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057579457759857,0.2057623565196991,-4.412073849380249e-06,0.0,0.0001488877169322,0.0,0.0,8.545303344726562,0.0,0.0,0.0,0.2880626320838928,4.0,0.0,1.0
397560,293.1733703613281,297.1499938964844,293.1499938964844,0.0136026144027709,-712.024658203125,304.0475158691406,0.5603653192520142,0.050000000745058,0.0457422100007534,294.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5603653192520142,0.050000000745058,0.0481687523424625,293.25244140625,297.1499938964844,293.1499938964844,0.1000434905290603,-1780.6954345703125,304.15924072265625,0.8332423567771912,0.1608195155858993,0.1134124621748924,293.203857421875,297.1499938964844,293.1499938964844,0.1917574107646942,-4060.43701171875,304.1547546386719,0.994173526763916,0.2725672721862793,0.2586982250213623,293.3653564453125,297.1499938964844,293.1499938964844,0.0028186119161546,-1068.0274658203125,295.05242919921875,0.5603653192520142,0.050000000745058,0.2284918129444122,291.1763916015625,291.1499938964844,268.23370361328125,266.5312805175781,283.4170837402344,293.718994140625,291.17633056640625,1.0,0.1863454580307006,0.9823905825614928,0.9823905825614928,1.0,1.0,-0.8334749341011047,0.3369390964508056,0.4965358376502991,0.1958489567041397,0.0,0.0,0.287114679813385,25.794795989990234,25.0,-0.6814284324645996,-6514.80126953125,69.43221282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51080322265625,305.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.021484375,18000.0,0.0,0.0,0.1459668129682541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043937891721725,0.2043981999158859,-4.408878794492921e-06,0.0,0.000148137754877,0.0,0.0,8.47857666015625,0.0,0.0,0.0,0.2877934575080871,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136033575981855,-712.0051879882812,304.0484313964844,0.5605320930480957,0.050000000745058,0.0457411669194698,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5605320930480957,0.050000000745058,0.0481676533818244,293.2508850097656,297.1499938964844,293.1499938964844,0.098286397755146,-1755.4481201171875,304.1590881347656,0.8297661542892456,0.1585397869348526,0.1118154972791671,293.20166015625,297.1499938964844,293.1499938964844,0.1909135580062866,-4046.22705078125,304.1545715332031,0.9935016632080078,0.2716481685638428,0.2578189373016357,293.3625183105469,297.1499938964844,293.1499938964844,0.0027695877943187,-1049.5228271484375,294.9864196777344,0.5605320930480957,0.050000000745058,0.2284865975379943,291.17742919921875,291.1499938964844,268.2970275878906,266.583984375,283.45660400390625,293.7002258300781,291.1777648925781,1.0,0.185971200466156,0.9824029803276062,0.9824029803276062,1.0,1.0,-0.8304943442344666,0.3349198698997497,0.4955744445323944,0.1968479305505752,0.0,0.0,0.2834180295467376,25.767671585083008,25.0,1.782801628112793,-6463.12060546875,68.91177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111083984375,305.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.144518032670021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015973329544067,0.2016017287969589,-4.402627837407636e-06,0.0,0.0001466674293624,0.0,0.0,8.342839241027832,0.0,0.0,0.0,0.2872476577758789,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136033575981855,-712.0051879882812,304.0484313964844,0.5605320930480957,0.050000000745058,0.0457411669194698,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5605320930480957,0.050000000745058,0.0481676533818244,293.2508850097656,297.1499938964844,293.1499938964844,0.098286397755146,-1755.4481201171875,304.1590881347656,0.8297661542892456,0.1585397869348526,0.1118154972791671,293.20166015625,297.1499938964844,293.1499938964844,0.1909135580062866,-4046.22705078125,304.1545715332031,0.9935016632080078,0.2716481685638428,0.2578189373016357,293.3625183105469,297.1499938964844,293.1499938964844,0.0027695877943187,-1049.5228271484375,294.9864196777344,0.5605320930480957,0.050000000745058,0.2284865975379943,291.17742919921875,291.1499938964844,268.2970275878906,266.583984375,283.45660400390625,293.7002258300781,291.1777648925781,1.0,0.185971200466156,0.9824029803276062,0.9824029803276062,1.0,1.0,-0.8304943442344666,0.3349198698997497,0.4955744445323944,0.1968479305505752,0.0,0.0,0.2834180295467376,25.767671585083008,25.0,1.782801628112793,-6463.12060546875,68.91177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111083984375,305.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.144518032670021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015973329544067,0.2016017287969589,-4.402627837407636e-06,0.0,0.0001466674293624,0.0,0.0,8.342839241027832,0.0,0.0,0.0,0.2872476577758789,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136069599539041,-712.0570678710938,304.05029296875,0.5606564283370972,0.050000000745058,0.0457403920590877,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5606564283370972,0.050000000745058,0.0481668338179588,293.2493896484375,297.1499938964844,293.1499938964844,0.096557967364788,-1730.5421142578125,304.158935546875,0.8262530565261841,0.1562868654727935,0.1102374643087387,293.1995544433594,297.1499938964844,293.1499938964844,0.1901139914989471,-4032.761962890625,304.1543884277344,0.9928146600723268,0.2707706689834595,0.2569814920425415,293.3597412109375,297.1499938964844,293.1499938964844,0.00272126076743,-1031.2783203125,294.9214782714844,0.5606564283370972,0.050000000745058,0.2284827232360839,291.1785583496094,291.1499938964844,268.3608703613281,266.6371154785156,283.4935302734375,293.6831359863281,291.1783447265625,1.0,0.1856091916561126,0.9824153184890748,0.9824153184890748,1.0,1.0,-0.8275889158248901,0.3330579996109009,0.4945309162139892,0.1975650340318679,0.0,0.0,0.2795024812221527,25.742563247680664,25.0,-0.2342918068170547,-6402.1044921875,68.40904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507568359375,305.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.1431158632040023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198584109544754,0.1985885053873062,-4.3960312723356765e-06,0.0,0.0001452444121241,0.0,0.0,8.197569847106934,0.0,0.0,0.0,0.2866677343845367,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136069599539041,-712.0570678710938,304.05029296875,0.5606564283370972,0.050000000745058,0.0457403920590877,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5606564283370972,0.050000000745058,0.0481668338179588,293.2493896484375,297.1499938964844,293.1499938964844,0.096557967364788,-1730.5421142578125,304.158935546875,0.8262530565261841,0.1562868654727935,0.1102374643087387,293.1995544433594,297.1499938964844,293.1499938964844,0.1901139914989471,-4032.761962890625,304.1543884277344,0.9928146600723268,0.2707706689834595,0.2569814920425415,293.3597412109375,297.1499938964844,293.1499938964844,0.00272126076743,-1031.2783203125,294.9214782714844,0.5606564283370972,0.050000000745058,0.2284827232360839,291.1785583496094,291.1499938964844,268.3608703613281,266.6371154785156,283.4935302734375,293.6831359863281,291.1783447265625,1.0,0.1856091916561126,0.9824153184890748,0.9824153184890748,1.0,1.0,-0.8275889158248901,0.3330579996109009,0.4945309162139892,0.1975650340318679,0.0,0.0,0.2795024812221527,25.742563247680664,25.0,-0.2342918068170547,-6402.1044921875,68.40904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.507568359375,305.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.1431158632040023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198584109544754,0.1985885053873062,-4.3960312723356765e-06,0.0,0.0001452444121241,0.0,0.0,8.197569847106934,0.0,0.0,0.0,0.2866677343845367,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136212185025215,-712.5191040039062,304.05279541015625,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949092954397201,-1706.8175048828125,304.15869140625,0.8226908445358276,0.1540625989437103,0.1086789518594741,293.197509765625,297.1499938964844,293.1499938964844,0.1894572675228119,-4021.857666015625,304.1540222167969,0.9921011924743652,0.2699272334575653,0.2561779916286468,293.3569641113281,297.1499938964844,293.1499938964844,0.0026741765905171,-1013.7420043945312,294.8527526855469,0.560735285282135,0.050000000745058,0.2284802943468094,291.1731872558594,291.1499938964844,268.4250793457031,266.69049072265625,283.5276184082031,293.6679992675781,291.1720886230469,1.0,0.1852583736181259,0.9824284315109252,0.9824284315109252,1.0,1.0,-0.8247501254081726,0.3313597440719604,0.4933903515338897,0.1979758590459823,0.0,0.0,0.2766924500465393,25.71941375732422,25.0,-7.299294471740723,-6340.0166015625,67.92234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048828125,305.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.580078125,18000.0,0.0,0.0,0.141718178987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961394101381302,0.1961438059806823,-4.389890364109306e-06,0.0,0.0001438259350834,0.0,0.0,8.078861236572266,0.0,0.0,0.0,0.2861878871917724,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136212185025215,-712.5191040039062,304.05279541015625,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949092954397201,-1706.8175048828125,304.15869140625,0.8226908445358276,0.1540625989437103,0.1086789518594741,293.197509765625,297.1499938964844,293.1499938964844,0.1894572675228119,-4021.857666015625,304.1540222167969,0.9921011924743652,0.2699272334575653,0.2561779916286468,293.3569641113281,297.1499938964844,293.1499938964844,0.0026741765905171,-1013.7420043945312,294.8527526855469,0.560735285282135,0.050000000745058,0.2284802943468094,291.1731872558594,291.1499938964844,268.4250793457031,266.69049072265625,283.5276184082031,293.6679992675781,291.1720886230469,1.0,0.1852583736181259,0.9824284315109252,0.9824284315109252,1.0,1.0,-0.8247501254081726,0.3313597440719604,0.4933903515338897,0.1979758590459823,0.0,0.0,0.2766924500465393,25.71941375732422,25.0,-7.299294471740723,-6340.0166015625,67.92234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048828125,305.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.580078125,18000.0,0.0,0.0,0.141718178987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961394101381302,0.1961438059806823,-4.389890364109306e-06,0.0,0.0001438259350834,0.0,0.0,8.078861236572266,0.0,0.0,0.0,0.2861878871917724,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136356949806213,-712.9602661132812,304.0558776855469,0.5607726573944092,0.050000000745058,0.0457396768033504,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5607726573944092,0.050000000745058,0.0481660813093185,293.2465209960937,297.1499938964844,293.1499938964844,0.0932794734835624,-1683.31103515625,304.15850830078125,0.8190783262252808,0.1518721133470535,0.1071434244513511,293.19561767578125,297.1499938964844,293.1499938964844,0.1888135075569152,-4011.115966796875,304.1537475585937,0.9913598895072936,0.2691116631031036,0.2554028034210205,293.3542785644531,297.1499938964844,293.1499938964844,0.0026278693694621,-996.4423217773438,294.7848815917969,0.5607726573944092,0.050000000745058,0.2284791618585586,291.1680603027344,291.1499938964844,268.4894104003906,266.7439880371094,283.5589294433594,293.6547546386719,291.16766357421875,1.0,0.1849180161952972,0.9824416041374208,0.9824416041374208,1.0,1.0,-0.8219749927520752,0.3298142850399017,0.4921607077121734,0.1981038451194763,0.0,0.0,0.2746771275997162,25.69799995422364,25.0,-5.548012733459473,-6294.81005859375,67.4507064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,305.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46484375,18000.0,0.0,0.0,0.1403595209121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945507377386093,0.1945551335811615,-4.385706233733799e-06,0.0,0.0001424470683559,0.0,0.0,8.001660346984863,0.0,0.0,0.0,0.2858686149120331,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136356949806213,-712.9602661132812,304.0558776855469,0.5607726573944092,0.050000000745058,0.0457396768033504,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5607726573944092,0.050000000745058,0.0481660813093185,293.2465209960937,297.1499938964844,293.1499938964844,0.0932794734835624,-1683.31103515625,304.15850830078125,0.8190783262252808,0.1518721133470535,0.1071434244513511,293.19561767578125,297.1499938964844,293.1499938964844,0.1888135075569152,-4011.115966796875,304.1537475585937,0.9913598895072936,0.2691116631031036,0.2554028034210205,293.3542785644531,297.1499938964844,293.1499938964844,0.0026278693694621,-996.4423217773438,294.7848815917969,0.5607726573944092,0.050000000745058,0.2284791618585586,291.1680603027344,291.1499938964844,268.4894104003906,266.7439880371094,283.5589294433594,293.6547546386719,291.16766357421875,1.0,0.1849180161952972,0.9824416041374208,0.9824416041374208,1.0,1.0,-0.8219749927520752,0.3298142850399017,0.4921607077121734,0.1981038451194763,0.0,0.0,0.2746771275997162,25.69799995422364,25.0,-5.548012733459473,-6294.81005859375,67.4507064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,305.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.46484375,18000.0,0.0,0.0,0.1403595209121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945507377386093,0.1945551335811615,-4.385706233733799e-06,0.0,0.0001424470683559,0.0,0.0,8.001660346984863,0.0,0.0,0.0,0.2858686149120331,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136414626613259,-713.1110229492188,304.0575866699219,0.5607784986495972,0.050000000745058,0.0457396432757377,294.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5607784986495972,0.050000000745058,0.0481660477817058,293.24578857421875,297.1499938964844,293.1499938964844,0.0924636796116828,-1671.517333984375,304.158447265625,0.8172528743743896,0.150790274143219,0.1063851043581962,293.1947021484375,297.1499938964844,293.1499938964844,0.1884767562150955,-4005.45068359375,304.1536865234375,0.9909798502922058,0.2687122225761413,0.2550238072872162,293.3529663085937,297.1499938964844,293.1499938964844,0.0026048144791275,-987.7705078125,294.75225830078125,0.5607784986495972,0.050000000745058,0.2284789979457855,291.1670227050781,291.1499938964844,268.5215759277344,266.77069091796875,283.5737609863281,293.648681640625,291.1667785644531,1.0,0.1847516149282455,0.982448160648346,0.982448160648346,1.0,1.0,-0.8206097483634949,0.329087883234024,0.4915218651294708,0.1980862021446228,0.0,0.0,0.2736527323722839,25.687963485717773,25.0,-3.997713565826416,-6273.287109375,67.22025299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,305.7584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.150390625,18000.0,0.0,0.0,0.1397152543067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193791002035141,0.1937953829765319,-4.383978193800431e-06,0.0,0.0001417932217009,0.0,0.0,7.965300559997559,0.0,0.0,0.0,0.2857217192649841,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136470329016447,-713.24853515625,304.05938720703125,0.5607783794403076,0.050000000745058,0.0457396507263183,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5607783794403076,0.050000000745058,0.0481660515069961,293.2450866699219,297.1499938964844,293.1499938964844,0.091651938855648,-1659.7742919921875,304.15838623046875,0.815413773059845,0.1497172862291336,0.1056328937411308,293.1938171386719,297.1499938964844,293.1499938964844,0.1881390064954757,-3999.756591796875,304.15362548828125,0.9905954599380492,0.2683176696300506,0.2546495497226715,293.3517150878906,297.1499938964844,293.1499938964844,0.0025817302521318,-979.0720825195312,294.72003173828125,0.5607783794403076,0.050000000745058,0.2284790128469467,291.1663818359375,291.1499938964844,268.5537109375,266.79736328125,283.58819580078125,293.6428527832031,291.16619873046875,1.0,0.1845875531435012,0.982454776763916,0.982454776763916,1.0,1.0,-0.8192578554153442,0.3283824324607849,0.4908753931522369,0.1980358511209488,0.0,0.0,0.2726316750049591,25.678363800048828,25.0,-2.7664477825164795,-6252.138671875,66.99308013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48834228515625,305.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0234375,18000.0,0.0,0.0,0.139097049832344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930295974016189,0.1930339783430099,-4.382294719107449e-06,0.0,0.0001411658304277,0.0,0.0,7.928994655609131,0.0,0.0,0.0,0.2855761349201202,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136579107493162,-713.4969482421875,304.0632629394531,0.5607680082321167,0.050000000745058,0.045739721506834,294.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5607680082321167,0.050000000745058,0.0481661297380924,293.24365234375,297.1499938964844,293.1499938964844,0.090043269097805,-1636.489013671875,304.15826416015625,0.8116942048072815,0.1476026475429535,0.1041477620601654,293.1921691894531,297.1499938964844,293.1499938964844,0.1874633133411407,-3988.337890625,304.1535339355469,0.9898216724395752,0.267542690038681,0.2539140880107879,293.34930419921875,297.1499938964844,293.1499938964844,0.0025356996338814,-961.6905517578124,294.656494140625,0.5607680082321167,0.050000000745058,0.2284793853759765,291.1658630371094,291.1499938964844,268.6177673339844,266.8504638671875,283.6163330078125,293.6315002441406,291.1658630371094,1.0,0.1842656582593917,0.9824680685997008,0.9824680685997008,1.0,1.0,-0.8165934085845947,0.3270145356655121,0.4895788431167602,0.1978837251663208,0.0,0.0,0.270563542842865,25.660106658935547,25.0,-0.756821870803833,-6211.00439453125,66.54790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721374511719,305.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94921875,18000.0,0.0,0.0,0.1379373520612716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915092319250106,0.1915136128664016,-4.378987796371803e-06,0.0,0.000139988886076,0.0,0.0,7.856736183166504,0.0,0.0,0.0,0.285287082195282,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136579107493162,-713.4969482421875,304.0632629394531,0.5607680082321167,0.050000000745058,0.045739721506834,294.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5607680082321167,0.050000000745058,0.0481661297380924,293.24365234375,297.1499938964844,293.1499938964844,0.090043269097805,-1636.489013671875,304.15826416015625,0.8116942048072815,0.1476026475429535,0.1041477620601654,293.1921691894531,297.1499938964844,293.1499938964844,0.1874633133411407,-3988.337890625,304.1535339355469,0.9898216724395752,0.267542690038681,0.2539140880107879,293.34930419921875,297.1499938964844,293.1499938964844,0.0025356996338814,-961.6905517578124,294.656494140625,0.5607680082321167,0.050000000745058,0.2284793853759765,291.1658630371094,291.1499938964844,268.6177673339844,266.8504638671875,283.6163330078125,293.6315002441406,291.1658630371094,1.0,0.1842656582593917,0.9824680685997008,0.9824680685997008,1.0,1.0,-0.8165934085845947,0.3270145356655121,0.4895788431167602,0.1978837251663208,0.0,0.0,0.270563542842865,25.660106658935547,25.0,-0.756821870803833,-6211.00439453125,66.54790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721374511719,305.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94921875,18000.0,0.0,0.0,0.1379373520612716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915092319250106,0.1915136128664016,-4.378987796371803e-06,0.0,0.000139988886076,0.0,0.0,7.856736183166504,0.0,0.0,0.0,0.285287082195282,4.0,0.0,1.0
398340,293.153564453125,297.1499938964844,293.1499938964844,0.0136699182912707,-713.7569580078125,304.0677795410156,0.560766339302063,0.050000000745058,0.0457397401332855,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.560766339302063,0.050000000745058,0.0481661520898342,293.24176025390625,297.1499938964844,293.1499938964844,0.0885029360651969,-1614.2008056640625,304.1580810546875,0.8080351948738098,0.1456135064363479,0.1027305647730827,293.1905822753906,297.1499938964844,293.1499938964844,0.1868031769990921,-3977.166259765625,304.1534729003906,0.9890756011009216,0.2667979896068573,0.2532036006450653,293.3470153808594,297.1499938964844,293.1499938964844,0.0024899786803871,-944.400390625,294.5939025878906,0.560766339302063,0.050000000745058,0.2284794747829437,291.1658935546875,291.1499938964844,268.681396484375,266.90313720703125,283.64215087890625,293.6182861328125,291.16583251953125,1.0,0.1839533448219299,0.9824813604354858,0.9824813604354858,1.0,1.0,-0.814039945602417,0.3257238268852234,0.488316148519516,0.1976906657218933,0.0,0.0,0.2684369683265686,25.64032554626465,25.0,-0.3454616963863373,-6169.7958984375,66.12012481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452392578125,305.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.1368867307901382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899524331092834,0.1899567991495132,-4.375660864752717e-06,0.0,0.0001389226381434,0.0,0.0,7.783043384552002,0.0,0.0,0.0,0.2849933207035064,4.0,0.0,1.0
398400,293.153564453125,297.1499938964844,293.1499938964844,0.0136699182912707,-713.7569580078125,304.0677795410156,0.560766339302063,0.050000000745058,0.0457397401332855,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.560766339302063,0.050000000745058,0.0481661520898342,293.24176025390625,297.1499938964844,293.1499938964844,0.0885029360651969,-1614.2008056640625,304.1580810546875,0.8080351948738098,0.1456135064363479,0.1027305647730827,293.1905822753906,297.1499938964844,293.1499938964844,0.1868031769990921,-3977.166259765625,304.1534729003906,0.9890756011009216,0.2667979896068573,0.2532036006450653,293.3470153808594,297.1499938964844,293.1499938964844,0.0024899786803871,-944.400390625,294.5939025878906,0.560766339302063,0.050000000745058,0.2284794747829437,291.1658935546875,291.1499938964844,268.681396484375,266.90313720703125,283.64215087890625,293.6182861328125,291.16583251953125,1.0,0.1839533448219299,0.9824813604354858,0.9824813604354858,1.0,1.0,-0.814039945602417,0.3257238268852234,0.488316148519516,0.1976906657218933,0.0,0.0,0.2684369683265686,25.64032554626465,25.0,-0.3454616963863373,-6169.7958984375,66.12012481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452392578125,305.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.1368867307901382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899524331092834,0.1899567991495132,-4.375660864752717e-06,0.0,0.0001389226381434,0.0,0.0,7.783043384552002,0.0,0.0,0.0,0.2849933207035064,4.0,0.0,1.0
398460,293.1511535644531,297.1499938964844,293.1499938964844,0.0136856632307171,-714.125244140625,304.0732116699219,0.5607932209968567,0.050000000745058,0.0457395836710929,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5607932209968567,0.050000000745058,0.0481659844517707,293.2393798828125,297.1499938964844,293.1499938964844,0.0870852321386337,-1593.725830078125,304.1577453613281,0.8045616149902344,0.1437713801860809,0.1014212891459465,293.1889953613281,297.1499938964844,293.1499938964844,0.1861931532621383,-3966.868408203125,304.1533203125,0.9883931875228882,0.2660921514034271,0.2525286972522735,293.3447570800781,297.1499938964844,293.1499938964844,0.0024449860211461,-927.4154052734376,294.53125,0.5607932209968567,0.050000000745058,0.2284786850214004,291.1649169921875,291.1499938964844,268.744384765625,266.9552001953125,283.6654052734375,293.6026916503906,291.1646728515625,1.0,0.1836525946855545,0.9824948310852052,0.9824948310852052,1.0,1.0,-0.8116572499275208,0.3245299458503723,0.487127274274826,0.1974860429763794,0.0,0.0,0.2665035724639892,25.61668586730957,25.0,-1.4249653816223145,-6130.359375,65.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309387207031,305.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1359355598688125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884917467832565,0.1884961277246475,-4.372413513920037e-06,0.0,0.0001379573077429,0.0,0.0,7.713862895965576,0.0,0.0,0.0,0.2847166657447815,4.0,0.0,1.0
398520,293.1511535644531,297.1499938964844,293.1499938964844,0.0136856632307171,-714.125244140625,304.0732116699219,0.5607932209968567,0.050000000745058,0.0457395836710929,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5607932209968567,0.050000000745058,0.0481659844517707,293.2393798828125,297.1499938964844,293.1499938964844,0.0870852321386337,-1593.725830078125,304.1577453613281,0.8045616149902344,0.1437713801860809,0.1014212891459465,293.1889953613281,297.1499938964844,293.1499938964844,0.1861931532621383,-3966.868408203125,304.1533203125,0.9883931875228882,0.2660921514034271,0.2525286972522735,293.3447570800781,297.1499938964844,293.1499938964844,0.0024449860211461,-927.4154052734376,294.53125,0.5607932209968567,0.050000000745058,0.2284786850214004,291.1649169921875,291.1499938964844,268.744384765625,266.9552001953125,283.6654052734375,293.6026916503906,291.1646728515625,1.0,0.1836525946855545,0.9824948310852052,0.9824948310852052,1.0,1.0,-0.8116572499275208,0.3245299458503723,0.487127274274826,0.1974860429763794,0.0,0.0,0.2665035724639892,25.61668586730957,25.0,-1.4249653816223145,-6130.359375,65.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309387207031,305.658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1359355598688125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884917467832565,0.1884961277246475,-4.372413513920037e-06,0.0,0.0001379573077429,0.0,0.0,7.713862895965576,0.0,0.0,0.0,0.2847166657447815,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137042300775647,-714.5626831054688,304.0795593261719,0.5608327388763428,0.050000000745058,0.0457393452525138,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5608327388763428,0.050000000745058,0.0481657311320304,293.2367553710937,297.1499938964844,293.1499938964844,0.0857532992959022,-1574.5169677734375,304.1573791503906,0.8012529611587524,0.1420356184244156,0.1001902446150779,293.1874389648437,297.1499938964844,293.1499938964844,0.1856207698583603,-3957.21142578125,304.1531677246094,0.9877559542655944,0.2654217481613159,0.2518881559371948,293.34246826171875,297.1499938964844,293.1499938964844,0.0024005391169339,-910.640625,294.4690246582031,0.5608327388763428,0.050000000745058,0.2284774929285049,291.1634826660156,291.1499938964844,268.8065185546875,267.0064697265625,283.6874084472656,293.58660888671875,291.1632995605469,1.0,0.183364138007164,0.9825083613395692,0.9825083613395692,1.0,1.0,-0.8094090223312378,0.3234103918075561,0.4859986305236816,0.1972771733999252,0.0,0.0,0.2648047804832458,25.59174537658692,25.0,-1.7316187620162964,-6094.44140625,65.33185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,305.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6953125,18000.0,0.0,0.0,0.1350828409194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872224509716034,0.1872268170118332,-4.3695322347048204e-06,0.0,0.0001370919198961,0.0,0.0,7.653786659240723,0.0,0.0,0.0,0.2844750881195068,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137042300775647,-714.5626831054688,304.0795593261719,0.5608327388763428,0.050000000745058,0.0457393452525138,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5608327388763428,0.050000000745058,0.0481657311320304,293.2367553710937,297.1499938964844,293.1499938964844,0.0857532992959022,-1574.5169677734375,304.1573791503906,0.8012529611587524,0.1420356184244156,0.1001902446150779,293.1874389648437,297.1499938964844,293.1499938964844,0.1856207698583603,-3957.21142578125,304.1531677246094,0.9877559542655944,0.2654217481613159,0.2518881559371948,293.34246826171875,297.1499938964844,293.1499938964844,0.0024005391169339,-910.640625,294.4690246582031,0.5608327388763428,0.050000000745058,0.2284774929285049,291.1634826660156,291.1499938964844,268.8065185546875,267.0064697265625,283.6874084472656,293.58660888671875,291.1632995605469,1.0,0.183364138007164,0.9825083613395692,0.9825083613395692,1.0,1.0,-0.8094090223312378,0.3234103918075561,0.4859986305236816,0.1972771733999252,0.0,0.0,0.2648047804832458,25.59174537658692,25.0,-1.7316187620162964,-6094.44140625,65.33185577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,305.6288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6953125,18000.0,0.0,0.0,0.1350828409194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872224509716034,0.1872268170118332,-4.3695322347048204e-06,0.0,0.0001370919198961,0.0,0.0,7.653786659240723,0.0,0.0,0.0,0.2844750881195068,4.0,0.0,1.0
398700,293.1474914550781,297.1499938964844,293.1499938964844,0.0137142278254032,-714.793212890625,304.08306884765625,0.5608569383621216,0.050000000745058,0.0457391962409019,294.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5608569383621216,0.050000000745058,0.0481655783951282,293.2353820800781,297.1499938964844,293.1499938964844,0.0851186662912368,-1565.3729248046875,304.1571960449219,0.7996751070022583,0.1412130743265152,0.0996050387620925,293.1866760253906,297.1499938964844,293.1499938964844,0.1853441745042801,-3952.5400390625,304.1531066894531,0.9874536395072936,0.2650992572307586,0.251580148935318,293.3413391113281,297.1499938964844,293.1499938964844,0.0023785573430359,-902.337890625,294.4383239746094,0.5608569383621216,0.050000000745058,0.2284767627716064,291.16290283203125,291.1499938964844,268.83721923828125,267.03173828125,283.6980285644531,293.5784912109375,291.1627197265625,1.0,0.1832248270511627,0.9825150966644288,0.9825150966644288,1.0,1.0,-0.8083357214927673,0.322876513004303,0.4854592084884643,0.1971762478351593,0.0,0.0,0.2640095949172973,25.57892799377441,25.0,-1.652660846710205,-6077.4609375,65.14797973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970031738281,305.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.1346944719552993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866370439529419,0.1866414099931717,-4.3682262003130745e-06,0.0,0.0001366977667203,0.0,0.0,7.626163005828857,0.0,0.0,0.0,0.2843641936779022,4.0,0.0,1.0
