time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1462707519531,297.1499938964844,293.1499938964844,0.0137246754020452,-715.031494140625,304.0867919921875,0.5608848333358765,0.050000000745058,0.0457390286028385,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5608848333358765,0.050000000745058,0.0481653995811939,293.23388671875,297.1499938964844,293.1499938964844,0.0845057368278503,-1556.5484619140625,304.1570129394531,0.7981521487236023,0.1404221355915069,0.0990407243371009,293.1859130859375,297.1499938964844,293.1499938964844,0.1850732564926147,-3947.962158203125,304.15301513671875,0.9871621131896972,0.2647842764854431,0.251279205083847,293.3402099609375,297.1499938964844,293.1499938964844,0.0023566840682178,-894.0725708007812,294.4078063964844,0.5608848333358765,0.050000000745058,0.2284759134054184,291.162353515625,291.1499938964844,268.8676452636719,267.0567626953125,283.7084350585937,293.5703125,291.1622009277344,1.0,0.1830886006355285,0.9825220108032228,0.9825220108032228,1.0,1.0,-0.8072957992553711,0.32235848903656,0.484937310218811,0.197080373764038,0.0,0.0,0.2632419466972351,25.565826416015625,25.0,-1.5377203226089478,-6060.9931640625,64.96922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385498046875,305.60076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1343283653259277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186074212193489,0.18607859313488,-4.3669806473189965e-06,0.0,0.0001363262126687,0.0,0.0,7.5996479988098145,0.0,0.0,0.0,0.2842579185962677,4.0,0.0,1.0
398820,293.1438293457031,297.1499938964844,293.1499938964844,0.0137469498440623,-715.532958984375,304.0948486328125,0.5609557032585144,0.050000000745058,0.0457385927438735,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5609557032585144,0.050000000745058,0.0481649413704872,293.23065185546875,297.1499938964844,293.1499938964844,0.0833574533462524,-1540.0389404296875,304.1565856933594,0.7953107953071594,0.1389520019292831,0.0979859679937362,293.1844177246094,297.1499938964844,293.1499938964844,0.1845490783452987,-3939.097900390625,304.15289306640625,0.9866166114807128,0.2641765177249908,0.250698447227478,293.33795166015625,297.1499938964844,293.1499938964844,0.0023133559152483,-877.69140625,294.34747314453125,0.5609557032585144,0.050000000745058,0.2284737527370453,291.1614074707031,291.1499938964844,268.9275207519531,267.10595703125,283.7284851074219,293.5536193847656,291.1612854003906,1.0,0.1828261166810989,0.9825358390808104,0.9825358390808104,1.0,1.0,-0.8053292632102966,0.321372389793396,0.4839568436145782,0.1969146877527237,0.0,0.0,0.2617848813533783,25.5383529663086,25.0,-1.3007359504699707,-6029.634765625,64.62842559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,305.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.1336603015661239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850113868713379,0.1850157529115677,-4.364645974419545e-06,0.0,0.0001356482098344,0.0,0.0,7.54967737197876,0.0,0.0,0.0,0.2840579152107239,4.0,0.0,1.0
398880,293.1438293457031,297.1499938964844,293.1499938964844,0.0137469498440623,-715.532958984375,304.0948486328125,0.5609557032585144,0.050000000745058,0.0457385927438735,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5609557032585144,0.050000000745058,0.0481649413704872,293.23065185546875,297.1499938964844,293.1499938964844,0.0833574533462524,-1540.0389404296875,304.1565856933594,0.7953107953071594,0.1389520019292831,0.0979859679937362,293.1844177246094,297.1499938964844,293.1499938964844,0.1845490783452987,-3939.097900390625,304.15289306640625,0.9866166114807128,0.2641765177249908,0.250698447227478,293.33795166015625,297.1499938964844,293.1499938964844,0.0023133559152483,-877.69140625,294.34747314453125,0.5609557032585144,0.050000000745058,0.2284737527370453,291.1614074707031,291.1499938964844,268.9275207519531,267.10595703125,283.7284851074219,293.5536193847656,291.1612854003906,1.0,0.1828261166810989,0.9825358390808104,0.9825358390808104,1.0,1.0,-0.8053292632102966,0.321372389793396,0.4839568436145782,0.1969146877527237,0.0,0.0,0.2617848813533783,25.5383529663086,25.0,-1.3007359504699707,-6029.634765625,64.62842559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,305.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.1336603015661239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850113868713379,0.1850157529115677,-4.364645974419545e-06,0.0,0.0001356482098344,0.0,0.0,7.54967737197876,0.0,0.0,0.0,0.2840579152107239,4.0,0.0,1.0
398940,293.1413879394531,297.1499938964844,293.1499938964844,0.0137711409479379,-716.0701904296875,304.1037292480469,0.5610531568527222,0.050000000745058,0.0457379929721355,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5610531568527222,0.050000000745058,0.0481643080711364,293.2269592285156,297.1499938964844,293.1499938964844,0.0823328122496604,-1525.3389892578125,304.1560974121094,0.7928067445755005,0.1376565247774124,0.0970478653907775,293.1829833984375,297.1499938964844,293.1499938964844,0.1840487271547317,-3930.630126953125,304.1527709960937,0.9861294031143188,0.2635979950428009,0.2501453161239624,293.3357238769531,297.1499938964844,293.1499938964844,0.0022705662995576,-861.504638671875,294.2879943847656,0.5610531568527222,0.050000000745058,0.2284707427024841,291.1606140136719,291.1499938964844,268.9859924316406,267.1538391113281,283.7475280761719,293.5362854003906,291.1604919433594,1.0,0.1825780421495437,0.9825496673583984,0.9825496673583984,1.0,1.0,-0.8035343885421753,0.3204563558101654,0.4830780327320099,0.1968017518520355,0.0,0.0,0.2604248821735382,25.508621215820312,25.0,-1.1225231885910034,-6000.43017578125,64.3121109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,305.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1330713927745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840253472328186,0.1840296983718872,-4.362495019449852e-06,0.0,0.0001350505481241,0.0,0.0,7.50342321395874,0.0,0.0,0.0,0.2838729918003082,4.0,0.0,1.0
399000,293.1413879394531,297.1499938964844,293.1499938964844,0.0137711409479379,-716.0701904296875,304.1037292480469,0.5610531568527222,0.050000000745058,0.0457379929721355,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5610531568527222,0.050000000745058,0.0481643080711364,293.2269592285156,297.1499938964844,293.1499938964844,0.0823328122496604,-1525.3389892578125,304.1560974121094,0.7928067445755005,0.1376565247774124,0.0970478653907775,293.1829833984375,297.1499938964844,293.1499938964844,0.1840487271547317,-3930.630126953125,304.1527709960937,0.9861294031143188,0.2635979950428009,0.2501453161239624,293.3357238769531,297.1499938964844,293.1499938964844,0.0022705662995576,-861.504638671875,294.2879943847656,0.5610531568527222,0.050000000745058,0.2284707427024841,291.1606140136719,291.1499938964844,268.9859924316406,267.1538391113281,283.7475280761719,293.5362854003906,291.1604919433594,1.0,0.1825780421495437,0.9825496673583984,0.9825496673583984,1.0,1.0,-0.8035343885421753,0.3204563558101654,0.4830780327320099,0.1968017518520355,0.0,0.0,0.2604248821735382,25.508621215820312,25.0,-1.1225231885910034,-6000.43017578125,64.3121109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,305.5481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1330713927745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840253472328186,0.1840296983718872,-4.362495019449852e-06,0.0,0.0001350505481241,0.0,0.0,7.50342321395874,0.0,0.0,0.0,0.2838729918003082,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137974107638001,-716.6478881835938,304.1134338378906,0.5611840486526489,0.050000000745058,0.0457371845841407,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5611840486526489,0.050000000745058,0.0481634587049484,293.22271728515625,297.1499938964844,293.1499938964844,0.0814585238695144,-1512.8287353515625,304.155517578125,0.7907222509384155,0.1365689784288406,0.0962502062320709,293.1815795898437,297.1499938964844,293.1499938964844,0.1835734844207763,-3922.582763671875,304.15264892578125,0.9857105612754822,0.2630492150783539,0.2496201246976852,293.3334655761719,297.1499938964844,293.1499938964844,0.0022283520083874,-845.5293579101562,294.2293395996094,0.5611840486526489,0.050000000745058,0.2284667044878006,291.1598815917969,291.1499938964844,269.0428161621094,267.20025634765625,283.7655334472656,293.5182189941406,291.1597595214844,1.0,0.182346299290657,0.9825637340545654,0.9825637340545654,1.0,1.0,-0.801939845085144,0.3196170330047607,0.4823228418827057,0.1967618763446808,0.0,0.0,0.2591621577739715,25.476062774658203,25.0,-1.0371702909469604,-5973.521484375,64.02359771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,305.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1325549036264419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831133514642715,0.1831177026033401,-4.360512775747338e-06,0.0,0.0001345263735856,0.0,0.0,7.460724830627441,0.0,0.0,0.0,0.2837023735046386,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137974107638001,-716.6478881835938,304.1134338378906,0.5611840486526489,0.050000000745058,0.0457371845841407,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5611840486526489,0.050000000745058,0.0481634587049484,293.22271728515625,297.1499938964844,293.1499938964844,0.0814585238695144,-1512.8287353515625,304.155517578125,0.7907222509384155,0.1365689784288406,0.0962502062320709,293.1815795898437,297.1499938964844,293.1499938964844,0.1835734844207763,-3922.582763671875,304.15264892578125,0.9857105612754822,0.2630492150783539,0.2496201246976852,293.3334655761719,297.1499938964844,293.1499938964844,0.0022283520083874,-845.5293579101562,294.2293395996094,0.5611840486526489,0.050000000745058,0.2284667044878006,291.1598815917969,291.1499938964844,269.0428161621094,267.20025634765625,283.7655334472656,293.5182189941406,291.1597595214844,1.0,0.182346299290657,0.9825637340545654,0.9825637340545654,1.0,1.0,-0.801939845085144,0.3196170330047607,0.4823228418827057,0.1967618763446808,0.0,0.0,0.2591621577739715,25.476062774658203,25.0,-1.0371702909469604,-5973.521484375,64.02359771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,305.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1325549036264419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831133514642715,0.1831177026033401,-4.360512775747338e-06,0.0,0.0001345263735856,0.0,0.0,7.460724830627441,0.0,0.0,0.0,0.2837023735046386,4.0,0.0,1.0
399180,293.13653564453125,297.1499938964844,293.1499938964844,0.0138257388025522,-717.2667846679688,304.1239929199219,0.5613524913787842,0.050000000745058,0.0457361415028572,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5613524913787842,0.050000000745058,0.0481623597443103,293.2178955078125,297.1499938964844,293.1499938964844,0.0807491913437843,-1502.710693359375,304.1548767089844,0.789103627204895,0.1357084512710571,0.0956054031848907,293.1802062988281,297.1499938964844,293.1499938964844,0.1831226199865341,-3914.945068359375,304.1524963378906,0.9853639006614684,0.2625282108783722,0.2491209805011749,293.33123779296875,297.1499938964844,293.1499938964844,0.0021866769529879,-829.75439453125,294.17144775390625,0.5613524913787842,0.050000000745058,0.2284615039825439,291.1591186523437,291.1499938964844,269.09783935546875,267.2450256347656,283.7825927734375,293.4993591308594,291.15899658203125,1.0,0.182131677865982,0.9825778007507324,0.9825778007507324,1.0,1.0,-0.8005580902099609,0.3188551664352417,0.4817029535770416,0.1968088895082473,0.0,0.0,0.25799560546875,25.44038772583008,25.0,-1.036916971206665,-5948.91552734375,63.76411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,305.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.132097989320755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822722256183624,0.1822765916585922,-4.358684691396775e-06,0.0,0.000134062662255,0.0,0.0,7.421402931213379,0.0,0.0,0.0,0.2835452556610107,4.0,0.0,1.0
399240,293.13653564453125,297.1499938964844,293.1499938964844,0.0138257388025522,-717.2667846679688,304.1239929199219,0.5613524913787842,0.050000000745058,0.0457361415028572,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5613524913787842,0.050000000745058,0.0481623597443103,293.2178955078125,297.1499938964844,293.1499938964844,0.0807491913437843,-1502.710693359375,304.1548767089844,0.789103627204895,0.1357084512710571,0.0956054031848907,293.1802062988281,297.1499938964844,293.1499938964844,0.1831226199865341,-3914.945068359375,304.1524963378906,0.9853639006614684,0.2625282108783722,0.2491209805011749,293.33123779296875,297.1499938964844,293.1499938964844,0.0021866769529879,-829.75439453125,294.17144775390625,0.5613524913787842,0.050000000745058,0.2284615039825439,291.1591186523437,291.1499938964844,269.09783935546875,267.2450256347656,283.7825927734375,293.4993591308594,291.15899658203125,1.0,0.182131677865982,0.9825778007507324,0.9825778007507324,1.0,1.0,-0.8005580902099609,0.3188551664352417,0.4817029535770416,0.1968088895082473,0.0,0.0,0.25799560546875,25.44038772583008,25.0,-1.036916971206665,-5948.91552734375,63.76411437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,305.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.132097989320755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822722256183624,0.1822765916585922,-4.358684691396775e-06,0.0,0.000134062662255,0.0,0.0,7.421402931213379,0.0,0.0,0.0,0.2835452556610107,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138407126069068,-717.5927124023438,304.12957763671875,0.5614525079727173,0.050000000745058,0.0457355231046676,294.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5614525079727173,0.050000000745058,0.0481617078185081,293.2152099609375,297.1499938964844,293.1499938964844,0.0804648771882057,-1498.6683349609375,304.1545104980469,0.7884942293167114,0.1353733390569687,0.095347836613655,293.1795349121094,297.1499938964844,293.1499938964844,0.1829066127538681,-3911.285888671875,304.1524353027344,0.9852202534675598,0.2622781693935394,0.2488812506198883,293.3301086425781,297.1499938964844,293.1499938964844,0.0021660556085407,-821.9480590820312,294.14276123046875,0.5614525079727173,0.050000000745058,0.2284584045410156,291.15875244140625,291.1499938964844,269.1246032714844,267.2667236328125,283.7907409667969,293.4896240234375,291.1586303710937,1.0,0.182031437754631,0.982584834098816,0.982584834098816,1.0,1.0,-0.7999560236930847,0.3185063302516937,0.4814496636390686,0.1968690752983093,0.0,0.0,0.2574522793292999,25.42123031616211,25.0,-1.0659857988357544,-5937.541015625,63.64634323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,305.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1318899989128112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818802505731582,0.181884616613388,-4.357830221124459e-06,0.0,0.0001338515721727,0.0,0.0,7.40309476852417,0.0,0.0,0.0,0.2834720909595489,4.0,0.0,1.0
399360,293.1341247558594,297.1499938964844,293.1499938964844,0.0138562778010964,-717.9308471679688,304.1353759765625,0.5615637898445129,0.050000000745058,0.0457348339259624,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5615637898445129,0.050000000745058,0.0481609851121902,293.2123718261719,297.1499938964844,293.1499938964844,0.0802332833409309,-1495.385986328125,304.15411376953125,0.7880344390869141,0.1351085305213928,0.0951386541128158,293.1788635253906,297.1499938964844,293.1499938964844,0.1826972812414169,-3907.7392578125,304.1523742675781,0.9850977063179016,0.2620355188846588,0.2486483603715896,293.3289794921875,297.1499938964844,293.1499938964844,0.0021455863025039,-814.1990356445312,294.1142883300781,0.5615637898445129,0.050000000745058,0.228454977273941,291.1583251953125,291.1499938964844,269.1508483886719,267.2879638671875,283.7986145019531,293.479736328125,291.158203125,1.0,0.1819365471601486,0.9825919270515442,0.9825919270515442,1.0,1.0,-0.799419641494751,0.3181816041469574,0.4812380075454712,0.1969556361436844,0.0,0.0,0.2569394707679748,25.40115737915039,25.0,-1.1053473949432373,-5926.84619140625,63.53744888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,305.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1316951960325241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815098822116851,0.1815142333507537,-4.357020770839881e-06,0.0,0.0001336538844043,0.0,0.0,7.385801792144775,0.0,0.0,0.0,0.2834029793739319,4.0,0.0,1.0
399420,293.1317138671875,297.1499938964844,293.1499938964844,0.0138890240341424,-718.639892578125,304.1475524902344,0.5618175864219666,0.050000000745058,0.0457332655787467,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5618175864219666,0.050000000745058,0.0481593310832977,293.20623779296875,297.1499938964844,293.1499938964844,0.0799211710691452,-1490.994384765625,304.1532592773437,0.7875432968139648,0.1347805261611938,0.0948586761951446,293.17755126953125,297.1499938964844,293.1499938964844,0.1822967678308487,-3900.95361328125,304.1522521972656,0.9849109053611756,0.2615700364112854,0.2482012659311294,293.32672119140625,297.1499938964844,293.1499938964844,0.002105068648234,-798.8596801757812,294.0578918457031,0.5618175864219666,0.050000000745058,0.228447139263153,291.157470703125,291.1499938964844,269.2016296386719,267.3289489746094,283.813720703125,293.45965576171875,291.1573486328125,1.0,0.1817622631788253,0.9826061725616456,0.9826061725616456,1.0,1.0,-0.7985337376594543,0.3176008760929107,0.4809328615665436,0.1972031444311142,0.0,0.0,0.2560023665428161,25.35857582092285,25.0,-1.1960793733596802,-5907.376953125,63.34503555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1313394755125045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808317452669143,0.1808361113071441,-4.355530109023675e-06,0.0,0.0001332928804913,0.0,0.0,7.354154586791992,0.0,0.0,0.0,0.2832763493061065,4.0,0.0,1.0
399480,293.1317138671875,297.1499938964844,293.1499938964844,0.0138890240341424,-718.639892578125,304.1475524902344,0.5618175864219666,0.050000000745058,0.0457332655787467,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5618175864219666,0.050000000745058,0.0481593310832977,293.20623779296875,297.1499938964844,293.1499938964844,0.0799211710691452,-1490.994384765625,304.1532592773437,0.7875432968139648,0.1347805261611938,0.0948586761951446,293.17755126953125,297.1499938964844,293.1499938964844,0.1822967678308487,-3900.95361328125,304.1522521972656,0.9849109053611756,0.2615700364112854,0.2482012659311294,293.32672119140625,297.1499938964844,293.1499938964844,0.002105068648234,-798.8596801757812,294.0578918457031,0.5618175864219666,0.050000000745058,0.228447139263153,291.157470703125,291.1499938964844,269.2016296386719,267.3289489746094,283.813720703125,293.45965576171875,291.1573486328125,1.0,0.1817622631788253,0.9826061725616456,0.9826061725616456,1.0,1.0,-0.7985337376594543,0.3176008760929107,0.4809328615665436,0.1972031444311142,0.0,0.0,0.2560023665428161,25.35857582092285,25.0,-1.1960793733596802,-5907.376953125,63.34503555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1313394755125045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808317452669143,0.1808361113071441,-4.355530109023675e-06,0.0,0.0001332928804913,0.0,0.0,7.354154586791992,0.0,0.0,0.0,0.2832763493061065,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141396690160036,-725.898681640625,304.14947509765625,0.5646005868911743,0.0507212281227111,0.0461852364242076,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5623022317886353,0.050000000745058,0.0481561832129955,293.1994934082031,297.1499938964844,293.1499938964844,0.0798158720135688,-1489.57568359375,304.15234375,0.7878608703613281,0.1347188651561737,0.0947659537196159,293.1763000488281,297.1499938964844,293.1499938964844,0.1819222867488861,-3894.615234375,304.1521301269531,0.9850337505340576,0.261129230260849,0.24777652323246,293.3244934082031,297.1499938964844,293.1499938964844,0.0020650080405175,-783.7000732421875,294.00201416015625,0.5623022317886353,0.050000000745058,0.2284322082996368,291.1563415527344,291.1499938964844,269.25,267.3677673339844,283.8280334472656,293.4403991699219,291.15606689453125,1.0,0.1816200166940689,0.9826204180717468,0.9826204180717468,1.0,1.0,-0.7984331846237183,0.3173457384109497,0.4810874760150909,0.1976771056652069,0.0,0.0,0.2552224099636078,25.2876205444336,25.0,-2.0098743438720703,-5892.0302734375,63.2333869934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1310273557901382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180249348282814,0.1802536994218826,-4.354219981905771e-06,0.0,0.0001329761144006,0.0,0.0,7.326955318450928,0.0,0.0,0.0,0.2831673920154571,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141396690160036,-725.898681640625,304.14947509765625,0.5646005868911743,0.0507212281227111,0.0461852364242076,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5623022317886353,0.050000000745058,0.0481561832129955,293.1994934082031,297.1499938964844,293.1499938964844,0.0798158720135688,-1489.57568359375,304.15234375,0.7878608703613281,0.1347188651561737,0.0947659537196159,293.1763000488281,297.1499938964844,293.1499938964844,0.1819222867488861,-3894.615234375,304.1521301269531,0.9850337505340576,0.261129230260849,0.24777652323246,293.3244934082031,297.1499938964844,293.1499938964844,0.0020650080405175,-783.7000732421875,294.00201416015625,0.5623022317886353,0.050000000745058,0.2284322082996368,291.1563415527344,291.1499938964844,269.25,267.3677673339844,283.8280334472656,293.4403991699219,291.15606689453125,1.0,0.1816200166940689,0.9826204180717468,0.9826204180717468,1.0,1.0,-0.7984331846237183,0.3173457384109497,0.4810874760150909,0.1976771056652069,0.0,0.0,0.2552224099636078,25.2876205444336,25.0,-2.0098743438720703,-5892.0302734375,63.2333869934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1310273557901382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180249348282814,0.1802536994218826,-4.354219981905771e-06,0.0,0.0001329761144006,0.0,0.0,7.326955318450928,0.0,0.0,0.0,0.2831673920154571,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145155927166342,-736.6968994140625,304.1490173339844,0.5686247944831848,0.0514582581818103,0.0468721017241478,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5628772974014282,0.050000000745058,0.0481524653732776,293.1922912597656,297.1499938964844,293.1499938964844,0.0799207314848899,-1491.18115234375,304.1513977050781,0.7888156175613403,0.1349291354417801,0.0948585793375969,293.175048828125,297.1499938964844,293.1499938964844,0.1815846115350723,-3888.92333984375,304.1519775390625,0.9852920174598694,0.2607123851776123,0.2473741173744201,293.322265625,297.1499938964844,293.1499938964844,0.002025622408837,-768.822265625,293.9460144042969,0.5628772974014282,0.050000000745058,0.2284145653247833,291.1541748046875,291.1499938964844,269.29656982421875,267.4049987792969,283.84295654296875,293.4236755371094,291.15386962890625,1.0,0.1815191954374313,0.98263418674469,0.98263418674469,1.0,1.0,-0.7988601326942444,0.3173018097877502,0.4815583527088165,0.1983208805322647,0.0,0.0,0.2548140585422516,25.20895767211914,25.0,-2.665669202804565,-5881.70751953125,63.1911506652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423400878906,305.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.1307684928178787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798938661813736,0.1798982173204422,-4.35325500802719e-06,0.0,0.0001327133941231,0.0,0.0,7.310098648071289,0.0,0.0,0.0,0.2830981016159057,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145155927166342,-736.6968994140625,304.1490173339844,0.5686247944831848,0.0514582581818103,0.0468721017241478,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5628772974014282,0.050000000745058,0.0481524653732776,293.1922912597656,297.1499938964844,293.1499938964844,0.0799207314848899,-1491.18115234375,304.1513977050781,0.7888156175613403,0.1349291354417801,0.0948585793375969,293.175048828125,297.1499938964844,293.1499938964844,0.1815846115350723,-3888.92333984375,304.1519775390625,0.9852920174598694,0.2607123851776123,0.2473741173744201,293.322265625,297.1499938964844,293.1499938964844,0.002025622408837,-768.822265625,293.9460144042969,0.5628772974014282,0.050000000745058,0.2284145653247833,291.1541748046875,291.1499938964844,269.29656982421875,267.4049987792969,283.84295654296875,293.4236755371094,291.15386962890625,1.0,0.1815191954374313,0.98263418674469,0.98263418674469,1.0,1.0,-0.7988601326942444,0.3173018097877502,0.4815583527088165,0.1983208805322647,0.0,0.0,0.2548140585422516,25.20895767211914,25.0,-2.665669202804565,-5881.70751953125,63.1911506652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423400878906,305.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.1307684928178787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798938661813736,0.1798982173204422,-4.35325500802719e-06,0.0,0.0001327133941231,0.0,0.0,7.310098648071289,0.0,0.0,0.0,0.2830981016159057,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148740522563457,-746.7343139648438,304.14874267578125,0.5723212361335754,0.0521645136177539,0.0475060231983661,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5634344816207886,0.050000000745058,0.0481488816440105,293.1844482421875,297.1499938964844,293.1499938964844,0.0802530422806739,-1496.04443359375,304.150390625,0.7903571724891663,0.1354503631591797,0.0951641947031021,293.17388916015625,297.1499938964844,293.1499938964844,0.1812551021575927,-3883.346923828125,304.1518859863281,0.985549807548523,0.2603166401386261,0.2469923496246338,293.3200988769531,297.1499938964844,293.1499938964844,0.0019865545909851,-754.0408935546875,293.8911437988281,0.5634344816207886,0.050000000745058,0.2283975630998611,291.15264892578125,291.1499938964844,269.3420715332031,267.4412536621094,283.8575134277344,293.4072265625,291.1524658203125,1.0,0.1814533174037933,0.9826479554176332,0.9826479554176332,1.0,1.0,-0.7995048761367798,0.3173463344573974,0.4821585416793823,0.1990320384502411,0.0,0.0,0.2545733749866485,25.13642692565918,25.0,-2.0265231132507324,-5874.6376953125,63.19018173217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,305.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.1305713057518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797048449516296,0.1797091960906982,-4.352720679889899e-06,0.0,0.0001325132907368,0.0,0.0,7.30110502243042,0.0,0.0,0.0,0.2830602526664734,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148740522563457,-746.7343139648438,304.14874267578125,0.5723212361335754,0.0521645136177539,0.0475060231983661,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5634344816207886,0.050000000745058,0.0481488816440105,293.1844482421875,297.1499938964844,293.1499938964844,0.0802530422806739,-1496.04443359375,304.150390625,0.7903571724891663,0.1354503631591797,0.0951641947031021,293.17388916015625,297.1499938964844,293.1499938964844,0.1812551021575927,-3883.346923828125,304.1518859863281,0.985549807548523,0.2603166401386261,0.2469923496246338,293.3200988769531,297.1499938964844,293.1499938964844,0.0019865545909851,-754.0408935546875,293.8911437988281,0.5634344816207886,0.050000000745058,0.2283975630998611,291.15264892578125,291.1499938964844,269.3420715332031,267.4412536621094,283.8575134277344,293.4072265625,291.1524658203125,1.0,0.1814533174037933,0.9826479554176332,0.9826479554176332,1.0,1.0,-0.7995048761367798,0.3173463344573974,0.4821585416793823,0.1990320384502411,0.0,0.0,0.2545733749866485,25.13642692565918,25.0,-2.0265231132507324,-5874.6376953125,63.19018173217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,305.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.1305713057518005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797048449516296,0.1797091960906982,-4.352720679889899e-06,0.0,0.0001325132907368,0.0,0.0,7.30110502243042,0.0,0.0,0.0,0.2830602526664734,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150552205741405,-751.729248046875,304.1486511230469,0.5741478204727173,0.0525184497237205,0.0478218793869018,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5637140870094299,0.050000000745058,0.0481470897793769,293.1803283691406,297.1499938964844,293.1499938964844,0.0805079936981201,-1499.7503662109375,304.1498718261719,0.7913637161254883,0.1358247697353363,0.0953993201255798,293.1733093261719,297.1499938964844,293.1499938964844,0.1810949742794037,-3880.632568359375,304.1518249511719,0.985687792301178,0.2601268589496612,0.2468090951442718,293.3190002441406,297.1499938964844,293.1499938964844,0.0019673022907227,-746.7516479492188,293.8641357421875,0.5637140870094299,0.050000000745058,0.2283890545368194,291.1520690917969,291.1499938964844,269.3643798828125,267.458984375,283.864501953125,293.3991394042969,291.1518859863281,1.0,0.1814338266849517,0.982654869556427,0.982654869556427,1.0,1.0,-0.7999338507652283,0.3174183666706085,0.4825155138969421,0.1994055062532425,0.0,0.0,0.2544971406459808,25.10122299194336,25.0,-1.8313438892364504,-5871.89111328125,63.20729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,305.4081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.1304979771375656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179639846086502,0.1796441972255706,-4.352543783170404e-06,0.0,0.0001324388576904,0.0,0.0,7.298024177551269,0.0,0.0,0.0,0.2830474972724914,4.0,0.0,1.0
399960,293.1270446777344,297.1499938964844,293.1499938964844,0.0152389574795961,-756.7453002929688,304.1485595703125,0.5759679675102234,0.0528741590678691,0.0481390506029129,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5639927983283997,0.050000000745058,0.048145305365324,293.1761779785156,297.1499938964844,293.1499938964844,0.0808121412992477,-1504.164306640625,304.1493530273437,0.792496919631958,0.1362609267234802,0.0956794172525405,293.1727600097656,297.1499938964844,293.1499938964844,0.1809392422437667,-3877.99267578125,304.1517639160156,0.9858295917510986,0.2599420547485351,0.2466305047273636,293.31793212890625,297.1499938964844,293.1499938964844,0.0019480939954519,-739.4786376953125,293.8372802734375,0.5639927983283997,0.050000000745058,0.2283806055784225,291.1514892578125,291.1499938964844,269.3863830566406,267.4764709472656,283.8712463378906,293.3912353515625,291.1513061523437,1.0,0.1814223080873489,0.9826611280441284,0.9826611280441284,1.0,1.0,-0.8004240989685059,0.3175217509269714,0.4829023480415344,0.1997826695442199,0.0,0.0,0.2544577717781067,25.066743850708008,25.0,-1.722316861152649,-5869.7099609375,63.23466873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,305.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.130439817905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795979440212249,0.1796022951602935,-4.352410542196594e-06,0.0,0.0001323798351222,0.0,0.0,7.296006679534912,0.0,0.0,0.0,0.2830389738082886,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0156150497496128,-766.8595581054688,304.1484069824219,0.5795893669128418,0.0535912774503231,0.0487784929573535,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5645447969436646,0.050000000745058,0.0481417886912822,293.1677551269531,297.1499938964844,293.1499938964844,0.0815583765506744,-1514.980224609375,304.1483154296875,0.7951130270957947,0.1373093873262405,0.096366062760353,293.1716613769531,297.1499938964844,293.1499938964844,0.1806407570838928,-3872.93212890625,304.15167236328125,0.986121416091919,0.259587675333023,0.2462877631187439,293.3157958984375,297.1499938964844,293.1499938964844,0.0019100793870165,-725.0828247070312,293.7840881347656,0.5645447969436646,0.050000000745058,0.2283639162778854,291.1503601074219,291.1499938964844,269.429443359375,267.5106201171875,283.8841247558594,293.376220703125,291.1501770019531,1.0,0.1814227700233459,0.9826736450195312,0.9826736450195312,1.0,1.0,-0.8015800714492798,0.3178220093250274,0.4837580621242523,0.2005395740270614,0.0,0.0,0.2544889152050018,25.000207901000977,25.0,-1.5729897022247314,-5867.15283203125,63.31941604614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,305.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.1303697675466537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795909702777862,0.1795953214168548,-4.352294581622118e-06,0.0,0.0001323087490163,0.0,0.0,7.29551887512207,0.0,0.0,0.0,0.2830358743667602,4.0,0.0,1.0
400080,293.1263732910156,297.1499938964844,293.1499938964844,0.0156150497496128,-766.8595581054688,304.1484069824219,0.5795893669128418,0.0535912774503231,0.0487784929573535,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5645447969436646,0.050000000745058,0.0481417886912822,293.1677551269531,297.1499938964844,293.1499938964844,0.0815583765506744,-1514.980224609375,304.1483154296875,0.7951130270957947,0.1373093873262405,0.096366062760353,293.1716613769531,297.1499938964844,293.1499938964844,0.1806407570838928,-3872.93212890625,304.15167236328125,0.986121416091919,0.259587675333023,0.2462877631187439,293.3157958984375,297.1499938964844,293.1499938964844,0.0019100793870165,-725.0828247070312,293.7840881347656,0.5645447969436646,0.050000000745058,0.2283639162778854,291.1503601074219,291.1499938964844,269.429443359375,267.5106201171875,283.8841247558594,293.376220703125,291.1501770019531,1.0,0.1814227700233459,0.9826736450195312,0.9826736450195312,1.0,1.0,-0.8015800714492798,0.3178220093250274,0.4837580621242523,0.2005395740270614,0.0,0.0,0.2544889152050018,25.000207901000977,25.0,-1.5729897022247314,-5867.15283203125,63.31941604614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,305.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.1303697675466537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795909702777862,0.1795953214168548,-4.352294581622118e-06,0.0,0.0001323087490163,0.0,0.0,7.29551887512207,0.0,0.0,0.0,0.2830358743667602,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.016002707183361,-777.0775146484375,304.1483154296875,0.5831851363182068,0.0543156862258911,0.0494246929883956,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5650925040245056,0.050000000745058,0.0481383167207241,293.1591796875,297.1499938964844,293.1499938964844,0.0824841856956482,-1528.392578125,304.1473388671875,0.7981847524642944,0.1385964751243591,0.097218319773674,293.17059326171875,297.1499938964844,293.1499938964844,0.1803583949804306,-3868.142822265625,304.1515808105469,0.9864276647567748,0.2592532932758331,0.2459641247987747,293.3136901855469,297.1499938964844,293.1499938964844,0.0018725439440459,-710.8643798828125,293.73162841796875,0.5650925040245056,0.050000000745058,0.2283474504947662,291.1493225097656,291.1499938964844,269.4711608886719,267.5435791015625,283.8963928222656,293.3623962402344,291.149169921875,1.0,0.1814538687467575,0.9826862215995787,0.9826862215995787,1.0,1.0,-0.8029661178588867,0.3182380497455597,0.484728068113327,0.2013158798217773,0.0,0.0,0.2546520829200744,24.936702728271484,25.0,-1.4183140993118286,-5866.85205078125,63.44340896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827087402344,305.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.1303616762161255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796792298555374,0.179683580994606,-4.352381893113488e-06,0.0,0.0001323005271842,0.0,0.0,7.299452781677246,0.0,0.0,0.0,0.2830503284931183,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.016002707183361,-777.0775146484375,304.1483154296875,0.5831851363182068,0.0543156862258911,0.0494246929883956,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5650925040245056,0.050000000745058,0.0481383167207241,293.1591796875,297.1499938964844,293.1499938964844,0.0824841856956482,-1528.392578125,304.1473388671875,0.7981847524642944,0.1385964751243591,0.097218319773674,293.17059326171875,297.1499938964844,293.1499938964844,0.1803583949804306,-3868.142822265625,304.1515808105469,0.9864276647567748,0.2592532932758331,0.2459641247987747,293.3136901855469,297.1499938964844,293.1499938964844,0.0018725439440459,-710.8643798828125,293.73162841796875,0.5650925040245056,0.050000000745058,0.2283474504947662,291.1493225097656,291.1499938964844,269.4711608886719,267.5435791015625,283.8963928222656,293.3623962402344,291.149169921875,1.0,0.1814538687467575,0.9826862215995787,0.9826862215995787,1.0,1.0,-0.8029661178588867,0.3182380497455597,0.484728068113327,0.2013158798217773,0.0,0.0,0.2546520829200744,24.936702728271484,25.0,-1.4183140993118286,-5866.85205078125,63.44340896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827087402344,305.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.1303616762161255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796792298555374,0.179683580994606,-4.352381893113488e-06,0.0,0.0001323005271842,0.0,0.0,7.299452781677246,0.0,0.0,0.0,0.2830503284931183,4.0,0.0,1.0
400260,293.12518310546875,297.1499938964844,293.1499938964844,0.0164017304778099,-787.3858032226562,304.148193359375,0.5867557525634766,0.0550464577972888,0.0500768534839153,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5656436085700989,0.050000000745058,0.0481348410248756,293.1504211425781,297.1499938964844,293.1499938964844,0.0836019590497016,-1544.5926513671875,304.1463623046875,0.8017463088035583,0.1401409059762954,0.098248541355133,293.1695861816406,297.1499938964844,293.1499938964844,0.1800918579101562,-3863.61962890625,304.1515197753906,0.9867572784423828,0.2589386701583862,0.2456592470407486,293.31158447265625,297.1499938964844,293.1499938964844,0.0018355281790718,-696.8388671875,293.6799621582031,0.5656436085700989,0.050000000745058,0.2283309698104858,291.1483764648437,291.1499938964844,269.511474609375,267.5753173828125,283.90802001953125,293.3495788574219,291.1482238769531,1.0,0.1815153509378433,0.9826977849006652,0.9826977849006652,1.0,1.0,-0.804595410823822,0.318773090839386,0.4858223497867584,0.2021210044622421,0.0,0.0,0.2549355626106262,24.87527275085449,25.0,-1.3092806339263916,-5868.7294921875,63.6075553894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,305.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.1304150521755218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798530668020248,0.1798574179410934,-4.352656105766073e-06,0.0,0.0001323547039646,0.0,0.0,7.307368755340576,0.0,0.0,0.0,0.2830807268619537,4.0,0.0,1.0
400320,293.12518310546875,297.1499938964844,293.1499938964844,0.0164017304778099,-787.3858032226562,304.148193359375,0.5867557525634766,0.0550464577972888,0.0500768534839153,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5656436085700989,0.050000000745058,0.0481348410248756,293.1504211425781,297.1499938964844,293.1499938964844,0.0836019590497016,-1544.5926513671875,304.1463623046875,0.8017463088035583,0.1401409059762954,0.098248541355133,293.1695861816406,297.1499938964844,293.1499938964844,0.1800918579101562,-3863.61962890625,304.1515197753906,0.9867572784423828,0.2589386701583862,0.2456592470407486,293.31158447265625,297.1499938964844,293.1499938964844,0.0018355281790718,-696.8388671875,293.6799621582031,0.5656436085700989,0.050000000745058,0.2283309698104858,291.1483764648437,291.1499938964844,269.511474609375,267.5753173828125,283.90802001953125,293.3495788574219,291.1482238769531,1.0,0.1815153509378433,0.9826977849006652,0.9826977849006652,1.0,1.0,-0.804595410823822,0.318773090839386,0.4858223497867584,0.2021210044622421,0.0,0.0,0.2549355626106262,24.87527275085449,25.0,-1.3092806339263916,-5868.7294921875,63.6075553894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,305.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.1304150521755218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798530668020248,0.1798574179410934,-4.352656105766073e-06,0.0,0.0001323547039646,0.0,0.0,7.307368755340576,0.0,0.0,0.0,0.2830807268619537,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168119426816701,-797.7741088867188,304.14813232421875,0.5902932286262512,0.0557826645672321,0.0507339760661125,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5661981105804443,0.050000000745058,0.0481313616037368,293.1415405273437,297.1499938964844,293.1499938964844,0.0849075391888618,-1563.5322265625,304.1454162597656,0.8057732582092285,0.141933187842369,0.0994529649615287,293.1686096191406,297.1499938964844,293.1499938964844,0.1798418164253235,-3859.376953125,304.15142822265625,0.9871091842651368,0.2586430609226227,0.2453722804784774,293.3095092773437,297.1499938964844,293.1499938964844,0.0017990004271268,-682.9970092773438,293.62896728515625,0.5661981105804443,0.050000000745058,0.228314459323883,291.1474304199219,291.1499938964844,269.55029296875,267.6058044433594,283.9188842773437,293.337890625,291.1473083496094,1.0,0.1816058903932571,0.9827093482017516,0.9827093482017516,1.0,1.0,-0.8064612150192261,0.3194308578968048,0.4870303869247436,0.2029379159212112,0.0,0.0,0.2553420662879944,24.815547943115234,25.0,-1.3024749755859375,-5872.81005859375,63.810585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,305.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.1305261850357055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801107376813888,0.1801150888204574,-4.353102667664643e-06,0.0,0.0001324674958596,0.0,0.0,7.31917142868042,0.0,0.0,0.0,0.2831265926361084,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168119426816701,-797.7741088867188,304.14813232421875,0.5902932286262512,0.0557826645672321,0.0507339760661125,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5661981105804443,0.050000000745058,0.0481313616037368,293.1415405273437,297.1499938964844,293.1499938964844,0.0849075391888618,-1563.5322265625,304.1454162597656,0.8057732582092285,0.141933187842369,0.0994529649615287,293.1686096191406,297.1499938964844,293.1499938964844,0.1798418164253235,-3859.376953125,304.15142822265625,0.9871091842651368,0.2586430609226227,0.2453722804784774,293.3095092773437,297.1499938964844,293.1499938964844,0.0017990004271268,-682.9970092773438,293.62896728515625,0.5661981105804443,0.050000000745058,0.228314459323883,291.1474304199219,291.1499938964844,269.55029296875,267.6058044433594,283.9188842773437,293.337890625,291.1473083496094,1.0,0.1816058903932571,0.9827093482017516,0.9827093482017516,1.0,1.0,-0.8064612150192261,0.3194308578968048,0.4870303869247436,0.2029379159212112,0.0,0.0,0.2553420662879944,24.815547943115234,25.0,-1.3024749755859375,-5872.81005859375,63.810585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,305.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.1305261850357055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801107376813888,0.1801150888204574,-4.353102667664643e-06,0.0,0.0001324674958596,0.0,0.0,7.31917142868042,0.0,0.0,0.0,0.2831265926361084,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170220024883747,-803.0155029296875,304.1480712890625,0.592056393623352,0.0561551488935947,0.0510654039680957,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5664798021316528,0.050000000745058,0.0481295995414257,293.1369934082031,297.1499938964844,293.1499938964844,0.0856370702385902,-1574.12451171875,304.1449279785156,0.8079524040222168,0.1429389417171478,0.1001264527440071,293.1680908203125,297.1499938964844,293.1499938964844,0.1797243952751159,-3857.3857421875,304.1513671875,0.9872986078262328,0.2585046887397766,0.2452367097139358,293.3084716796875,297.1499938964844,293.1499938964844,0.0017809277633205,-676.1488037109375,293.60369873046875,0.5664798021316528,0.050000000745058,0.2283060997724533,291.1469421386719,291.1499938964844,269.5691223144531,267.6205139160156,283.9237976074219,293.3322448730469,291.14678955078125,1.0,0.1816622912883758,0.9827151298522948,0.9827151298522948,1.0,1.0,-0.8074924349784851,0.3198117315769195,0.4876807034015655,0.2033490389585495,0.0,0.0,0.2555969357490539,24.78585433959961,25.0,-1.3564943075180054,-5875.81298828125,63.92760848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,305.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1306032538414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802744716405868,0.1802788376808166,-4.353395070211263e-06,0.0,0.000132545697852,0.0,0.0,7.326688766479492,0.0,0.0,0.0,0.2831559181213379,4.0,0.0,1.0
