time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172367952764034,-808.3226928710938,304.1480407714844,0.5938299894332886,0.0565331727266311,0.0514007732272148,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5667703747749329,0.050000000745058,0.0481277853250503,293.1322937011719,297.1499938964844,293.1499938964844,0.0864250361919403,-1585.5736083984375,304.1444091796875,0.8102397918701172,0.1440265923738479,0.1008541509509086,293.1676025390625,297.1499938964844,293.1499938964844,0.1796140372753143,-3855.517578125,304.1513366699219,0.9875056743621826,0.25837442278862,0.2451079338788986,293.30743408203125,297.1499938964844,293.1499938964844,0.0017629896756261,-669.3527221679688,293.5785827636719,0.5667703747749329,0.050000000745058,0.2282975018024444,291.1463928222656,291.1499938964844,269.5875549316406,267.6349182128906,283.92822265625,293.32647705078125,291.146240234375,1.0,0.1817259192466735,0.9827203750610352,0.9827203750610352,1.0,1.0,-0.8086012601852417,0.3202332556247711,0.4883680045604706,0.2037631720304489,0.0,0.0,0.2558917105197906,24.755455017089844,25.0,-1.5089980363845823,-5879.5458984375,64.05574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,305.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.1306935995817184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804632544517517,0.1804676055908203,-4.353734311735025e-06,0.0,0.0001326373894698,0.0,0.0,7.335361003875732,0.0,0.0,0.0,0.2831898033618927,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176826324313879,-819.1773071289062,304.14794921875,0.5974092483520508,0.0573035813868045,0.0520855672657489,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5673723220825195,0.050000000745058,0.048124048858881,293.122802734375,297.1499938964844,293.1499938964844,0.0881693586707115,-1610.9412841796875,304.14337158203125,0.8151063919067383,0.1464028358459472,0.1024645194411277,293.16656494140625,297.1499938964844,293.1499938964844,0.1794177442789077,-3852.207275390625,304.1512145996094,0.9879672527313232,0.2581360340118408,0.2448724061250686,293.3053283691406,297.1499938964844,293.1499938964844,0.0017275856807827,-655.9458618164062,293.5287170410156,0.5673723220825195,0.050000000745058,0.2282797694206237,291.1450500488281,291.1499938964844,269.6231384277344,267.6626281738281,283.93585205078125,293.3154296875,291.1448059082031,1.0,0.181875854730606,0.9827308058738708,0.9827308058738708,1.0,1.0,-0.811047375202179,0.3211989402770996,0.4898484647274017,0.2045937180519104,0.0,0.0,0.2566434442996979,24.693340301513672,25.0,-1.9147207736969,-5889.5283203125,64.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,305.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.1309161782264709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809441447257995,0.1809484958648681,-4.354594693722902e-06,0.0,0.0001328632788499,0.0,0.0,7.357457637786865,0.0,0.0,0.0,0.2832761108875274,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176826324313879,-819.1773071289062,304.14794921875,0.5974092483520508,0.0573035813868045,0.0520855672657489,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5673723220825195,0.050000000745058,0.048124048858881,293.122802734375,297.1499938964844,293.1499938964844,0.0881693586707115,-1610.9412841796875,304.14337158203125,0.8151063919067383,0.1464028358459472,0.1024645194411277,293.16656494140625,297.1499938964844,293.1499938964844,0.1794177442789077,-3852.207275390625,304.1512145996094,0.9879672527313232,0.2581360340118408,0.2448724061250686,293.3053283691406,297.1499938964844,293.1499938964844,0.0017275856807827,-655.9458618164062,293.5287170410156,0.5673723220825195,0.050000000745058,0.2282797694206237,291.1450500488281,291.1499938964844,269.6231384277344,267.6626281738281,283.93585205078125,293.3154296875,291.1448059082031,1.0,0.181875854730606,0.9827308058738708,0.9827308058738708,1.0,1.0,-0.811047375202179,0.3211989402770996,0.4898484647274017,0.2045937180519104,0.0,0.0,0.2566434442996979,24.693340301513672,25.0,-1.9147207736969,-5889.5283203125,64.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,305.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.1309161782264709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809441447257995,0.1809484958648681,-4.354594693722902e-06,0.0,0.0001328632788499,0.0,0.0,7.357457637786865,0.0,0.0,0.0,0.2832761108875274,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181450545787811,-830.2100219726562,304.1478576660156,0.6009591221809387,0.0580831468105316,0.0527814216911792,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5679673552513123,0.050000000745058,0.0481203719973564,293.1135559082031,297.1499938964844,293.1499938964844,0.0900783762335777,-1638.7158203125,304.1424255371094,0.8201935291290283,0.148976057767868,0.1042269468307495,293.1655578613281,297.1499938964844,293.1499938964844,0.1792437434196472,-3849.27734375,304.1510925292969,0.9884439706802368,0.2579205334186554,0.2446605265140533,293.30322265625,297.1499938964844,293.1499938964844,0.0016927359392866,-642.7484741210938,293.4795227050781,0.5679673552513123,0.050000000745058,0.2282623201608657,291.14361572265625,291.1499938964844,269.6570129394531,267.6888427734375,283.94256591796875,293.3060302734375,291.1434020996094,1.0,0.1820554882287979,0.9827412366867064,0.9827412366867064,1.0,1.0,-0.8137181401252747,0.3222983181476593,0.4914198219776153,0.2053961008787155,0.0,0.0,0.2575996220111847,24.63376235961914,25.0,-1.880300760269165,-5902.70556640625,64.67575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.1311989724636078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815764605998993,0.1815808117389679,-4.355761120677926e-06,0.0,0.0001331502717221,0.0,0.0,7.3865966796875,0.0,0.0,0.0,0.283390074968338,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181450545787811,-830.2100219726562,304.1478576660156,0.6009591221809387,0.0580831468105316,0.0527814216911792,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5679673552513123,0.050000000745058,0.0481203719973564,293.1135559082031,297.1499938964844,293.1499938964844,0.0900783762335777,-1638.7158203125,304.1424255371094,0.8201935291290283,0.148976057767868,0.1042269468307495,293.1655578613281,297.1499938964844,293.1499938964844,0.1792437434196472,-3849.27734375,304.1510925292969,0.9884439706802368,0.2579205334186554,0.2446605265140533,293.30322265625,297.1499938964844,293.1499938964844,0.0016927359392866,-642.7484741210938,293.4795227050781,0.5679673552513123,0.050000000745058,0.2282623201608657,291.14361572265625,291.1499938964844,269.6570129394531,267.6888427734375,283.94256591796875,293.3060302734375,291.1434020996094,1.0,0.1820554882287979,0.9827412366867064,0.9827412366867064,1.0,1.0,-0.8137181401252747,0.3222983181476593,0.4914198219776153,0.2053961008787155,0.0,0.0,0.2575996220111847,24.63376235961914,25.0,-1.880300760269165,-5902.70556640625,64.67575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.1311989724636078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815764605998993,0.1815808117389679,-4.355761120677926e-06,0.0,0.0001331502717221,0.0,0.0,7.3865966796875,0.0,0.0,0.0,0.283390074968338,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186221655458211,-841.3587036132812,304.14776611328125,0.6044530272483826,0.0588772222399711,0.0534862801432609,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5685406923294067,0.050000000745058,0.048116847872734,293.1046447753906,297.1499938964844,293.1499938964844,0.0921099707484245,-1668.2620849609375,304.1415710449219,0.8254262208938599,0.1517104059457779,0.1061045080423355,293.1645812988281,297.1499938964844,293.1499938964844,0.1790814250707626,-3846.534912109375,304.1510009765625,0.9889137744903564,0.2577269077301025,0.2444683760404586,293.3011474609375,297.1499938964844,293.1499938964844,0.0016584082040935,-629.7376708984375,293.43133544921875,0.5685406923294067,0.050000000745058,0.2282456010580063,291.142578125,291.1499938964844,269.6890869140625,267.71356201171875,283.9499816894531,293.3012390136719,291.1424865722656,1.0,0.1822622120380401,0.982750117778778,0.982750117778778,1.0,1.0,-0.8165625929832458,0.3235143423080444,0.493048220872879,0.2061458975076675,0.0,0.0,0.2586698234081268,24.57818984985352,25.0,-1.2512253522872925,-5917.74072265625,65.03941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941162109375,305.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.1315422654151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823099702596664,0.182314321398735,-4.357188572612358e-06,0.0,0.0001334986882284,0.0,0.0,7.420557975769043,0.0,0.0,0.0,0.283523678779602,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186221655458211,-841.3587036132812,304.14776611328125,0.6044530272483826,0.0588772222399711,0.0534862801432609,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5685406923294067,0.050000000745058,0.048116847872734,293.1046447753906,297.1499938964844,293.1499938964844,0.0921099707484245,-1668.2620849609375,304.1415710449219,0.8254262208938599,0.1517104059457779,0.1061045080423355,293.1645812988281,297.1499938964844,293.1499938964844,0.1790814250707626,-3846.534912109375,304.1510009765625,0.9889137744903564,0.2577269077301025,0.2444683760404586,293.3011474609375,297.1499938964844,293.1499938964844,0.0016584082040935,-629.7376708984375,293.43133544921875,0.5685406923294067,0.050000000745058,0.2282456010580063,291.142578125,291.1499938964844,269.6890869140625,267.71356201171875,283.9499816894531,293.3012390136719,291.1424865722656,1.0,0.1822622120380401,0.982750117778778,0.982750117778778,1.0,1.0,-0.8165625929832458,0.3235143423080444,0.493048220872879,0.2061458975076675,0.0,0.0,0.2586698234081268,24.57818984985352,25.0,-1.2512253522872925,-5917.74072265625,65.03941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941162109375,305.3349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.1315422654151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823099702596664,0.182314321398735,-4.357188572612358e-06,0.0,0.0001334986882284,0.0,0.0,7.420557975769043,0.0,0.0,0.0,0.283523678779602,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191235113888978,-852.82958984375,304.1476745605469,0.6079520583152771,0.059693157672882,0.054213922470808,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5691006183624268,0.050000000745058,0.0481134206056594,293.0961303710937,297.1499938964844,293.1499938964844,0.0942532494664192,-1699.3958740234375,304.14080810546875,0.8308268785476685,0.1545875966548919,0.1080870181322097,293.1636047363281,297.1499938964844,293.1499938964844,0.1789318472146988,-3843.998046875,304.1509094238281,0.9893910884857178,0.257557213306427,0.244299978017807,293.2991027832031,297.1499938964844,293.1499938964844,0.0016243461286649,-616.8134765625,293.3842163085937,0.5691006183624268,0.050000000745058,0.228229358792305,291.1421203613281,291.1499938964844,269.7192687988281,267.73663330078125,283.9568786621094,293.2992553710937,291.14208984375,1.0,0.1824944168329239,0.9827589988708496,0.9827589988708496,1.0,1.0,-0.8195894956588745,0.3248545229434967,0.4947350025177002,0.2068367749452591,0.0,0.0,0.2597501277923584,24.52519798278809,25.0,-0.7701990604400635,-5933.8896484375,65.4368667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07965087890625,305.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1319404542446136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830686628818512,0.1830730140209198,-4.358742444310337e-06,0.0,0.0001339027949143,0.0,0.0,7.455856800079346,0.0,0.0,0.0,0.2836635112762451,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191235113888978,-852.82958984375,304.1476745605469,0.6079520583152771,0.059693157672882,0.054213922470808,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5691006183624268,0.050000000745058,0.0481134206056594,293.0961303710937,297.1499938964844,293.1499938964844,0.0942532494664192,-1699.3958740234375,304.14080810546875,0.8308268785476685,0.1545875966548919,0.1080870181322097,293.1636047363281,297.1499938964844,293.1499938964844,0.1789318472146988,-3843.998046875,304.1509094238281,0.9893910884857178,0.257557213306427,0.244299978017807,293.2991027832031,297.1499938964844,293.1499938964844,0.0016243461286649,-616.8134765625,293.3842163085937,0.5691006183624268,0.050000000745058,0.228229358792305,291.1421203613281,291.1499938964844,269.7192687988281,267.73663330078125,283.9568786621094,293.2992553710937,291.14208984375,1.0,0.1824944168329239,0.9827589988708496,0.9827589988708496,1.0,1.0,-0.8195894956588745,0.3248545229434967,0.4947350025177002,0.2068367749452591,0.0,0.0,0.2597501277923584,24.52519798278809,25.0,-0.7701990604400635,-5933.8896484375,65.4368667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07965087890625,305.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1319404542446136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830686628818512,0.1830730140209198,-4.358742444310337e-06,0.0,0.0001339027949143,0.0,0.0,7.455856800079346,0.0,0.0,0.0,0.2836635112762451,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193775277584791,-858.5555419921875,304.14764404296875,0.6096529960632324,0.0600957386195659,0.0545766241848468,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5693650841712952,0.050000000745058,0.0481118112802505,293.09210205078125,297.1499938964844,293.1499938964844,0.0953614264726638,-1715.4725341796875,304.1404724121094,0.8335691094398499,0.1560657769441604,0.1091094762086868,293.16314697265625,297.1499938964844,293.1499938964844,0.1788638532161712,-3842.847900390625,304.15087890625,0.989616334438324,0.2574763298034668,0.2442212253808975,293.2981262207031,297.1499938964844,293.1499938964844,0.0016074845334514,-610.4180908203125,293.3607788085937,0.5693650841712952,0.050000000745058,0.2282217144966125,291.141845703125,291.1499938964844,269.733642578125,267.74755859375,283.9594421386719,293.2982788085937,291.1417236328125,1.0,0.1826196759939193,0.9827634692192078,0.9827634692192078,1.0,1.0,-0.8211463689804077,0.3255616426467895,0.4955846965312958,0.2071506232023239,0.0,0.0,0.2603261172771454,24.50093078613281,25.0,-0.8857628107070923,-5942.53955078125,65.64624786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726928710937,305.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.525390625,18000.0,0.0,0.0,0.1321589797735214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834631413221359,0.1834674924612045,-4.359541435405845e-06,0.0,0.0001341245515504,0.0,0.0,7.474213600158691,0.0,0.0,0.0,0.283736377954483,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196308586746454,-864.211181640625,304.1476135253906,0.6113025546073914,0.0604920983314514,0.0549344643950462,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5696158409118652,0.050000000745058,0.0481102839112281,293.0882263183594,297.1499938964844,293.1499938964844,0.0964872166514396,-1731.78466796875,304.1401672363281,0.8363240361213684,0.1575620770454406,0.1101459562778472,293.1626892089844,297.1499938964844,293.1499938964844,0.178798496723175,-3841.743896484375,304.1508483886719,0.9898263812065125,0.257396250963211,0.2441437393426895,293.2971496582031,297.1499938964844,293.1499938964844,0.0015906946500763,-604.0516357421875,293.3373718261719,0.5696158409118652,0.050000000745058,0.2282144725322723,291.1414489746094,291.1499938964844,269.7474975585937,267.7580871582031,283.9615173339844,293.2973022460937,291.1413269042969,1.0,0.1827498376369476,0.9827671051025392,0.9827671051025392,1.0,1.0,-0.822716236114502,0.3262871205806732,0.4964291453361511,0.2074381858110427,0.0,0.0,0.2609373033046722,24.478422164916992,25.0,-1.0243809223175049,-5951.751953125,65.86068725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,305.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33984375,18000.0,0.0,0.0,0.1323883682489395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18388132750988,0.1838856935501098,-4.360374077805318e-06,0.0,0.0001343573676422,0.0,0.0,7.493663311004639,0.0,0.0,0.0,0.283813327550888,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201311353594064,-875.2220458984375,304.1475830078125,0.6143818497657776,0.0612611882388591,0.0556305199861526,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.570070207118988,0.050000000745058,0.0481075309216976,293.0809936523437,297.1499938964844,293.1499938964844,0.0987833738327026,-1764.9697265625,304.1396179199219,0.8418559432029724,0.1605978459119796,0.1122531592845916,293.1618957519531,297.1499938964844,293.1499938964844,0.1786704361438751,-3839.578125,304.1507568359375,0.9901910424232484,0.2572357058525085,0.2439897805452346,293.2952880859375,297.1499938964844,293.1499938964844,0.0015573350246995,-591.4033813476562,293.29071044921875,0.570070207118988,0.050000000745058,0.2282014042139053,291.1405639648437,291.1499938964844,269.773681640625,267.7778015136719,283.96392822265625,293.2954406738281,291.14044189453125,1.0,0.1830239295959472,0.9827743172645568,0.9827743172645568,1.0,1.0,-0.8258768916130066,0.3277871608734131,0.4980897009372711,0.2079247832298278,0.0,0.0,0.2622580826282501,24.439252853393555,25.0,-1.1806130409240725,-5971.892578125,66.30279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.904296875,18000.0,0.0,0.0,0.1328808665275573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847936064004898,0.1847979724407196,-4.362189883977408e-06,0.0,0.0001348571822745,0.0,0.0,7.536136150360107,0.0,0.0,0.0,0.2839812338352203,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201311353594064,-875.2220458984375,304.1475830078125,0.6143818497657776,0.0612611882388591,0.0556305199861526,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.570070207118988,0.050000000745058,0.0481075309216976,293.0809936523437,297.1499938964844,293.1499938964844,0.0987833738327026,-1764.9697265625,304.1396179199219,0.8418559432029724,0.1605978459119796,0.1122531592845916,293.1618957519531,297.1499938964844,293.1499938964844,0.1786704361438751,-3839.578125,304.1507568359375,0.9901910424232484,0.2572357058525085,0.2439897805452346,293.2952880859375,297.1499938964844,293.1499938964844,0.0015573350246995,-591.4033813476562,293.29071044921875,0.570070207118988,0.050000000745058,0.2282014042139053,291.1405639648437,291.1499938964844,269.773681640625,267.7778015136719,283.96392822265625,293.2954406738281,291.14044189453125,1.0,0.1830239295959472,0.9827743172645568,0.9827743172645568,1.0,1.0,-0.8258768916130066,0.3277871608734131,0.4980897009372711,0.2079247832298278,0.0,0.0,0.2622580826282501,24.439252853393555,25.0,-1.1806130409240725,-5971.892578125,66.30279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.904296875,18000.0,0.0,0.0,0.1328808665275573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847936064004898,0.1847979724407196,-4.362189883977408e-06,0.0,0.0001348571822745,0.0,0.0,7.536136150360107,0.0,0.0,0.0,0.2839812338352203,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206185579299926,-885.7568969726562,304.1475830078125,0.6171684861183167,0.0619947351515293,0.0562961399555206,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.570458173751831,0.050000000745058,0.0481051839888095,293.0744934082031,297.1499938964844,293.1499938964844,0.101123459637165,-1798.63720703125,304.1391906738281,0.8473851084709167,0.1636692136526107,0.1143901199102401,293.1612243652344,297.1499938964844,293.1499938964844,0.1785406619310379,-3837.376708984375,304.1507263183594,0.990474283695221,0.2570710182189941,0.243833377957344,293.2935791015625,297.1499938964844,293.1499938964844,0.0015241693472489,-578.8276977539062,293.24432373046875,0.570458173751831,0.050000000745058,0.2281902879476547,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,283.9640808105469,293.2937316894531,291.1395568847656,1.0,0.1833131611347198,0.9827815294265748,0.9827815294265748,1.0,1.0,-0.8290365934371948,0.3293421566486358,0.4996944367885589,0.2082813084125518,0.0,0.0,0.2636957466602325,24.40787696838379,25.0,-1.2007986307144165,-5994.06396484375,66.75814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0407409667969,305.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.490234375,18000.0,0.0,0.0,0.1334165334701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18579663336277,0.1858009994029998,-4.364208052720642e-06,0.0,0.0001354008272755,0.0,0.0,7.582944869995117,0.0,0.0,0.0,0.2841665148735046,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206185579299926,-885.7568969726562,304.1475830078125,0.6171684861183167,0.0619947351515293,0.0562961399555206,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.570458173751831,0.050000000745058,0.0481051839888095,293.0744934082031,297.1499938964844,293.1499938964844,0.101123459637165,-1798.63720703125,304.1391906738281,0.8473851084709167,0.1636692136526107,0.1143901199102401,293.1612243652344,297.1499938964844,293.1499938964844,0.1785406619310379,-3837.376708984375,304.1507263183594,0.990474283695221,0.2570710182189941,0.243833377957344,293.2935791015625,297.1499938964844,293.1499938964844,0.0015241693472489,-578.8276977539062,293.24432373046875,0.570458173751831,0.050000000745058,0.2281902879476547,291.1396789550781,291.1499938964844,269.7977294921875,267.79571533203125,283.9640808105469,293.2937316894531,291.1395568847656,1.0,0.1833131611347198,0.9827815294265748,0.9827815294265748,1.0,1.0,-0.8290365934371948,0.3293421566486358,0.4996944367885589,0.2082813084125518,0.0,0.0,0.2636957466602325,24.40787696838379,25.0,-1.2007986307144165,-5994.06396484375,66.75814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0407409667969,305.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.490234375,18000.0,0.0,0.0,0.1334165334701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18579663336277,0.1858009994029998,-4.364208052720642e-06,0.0,0.0001354008272755,0.0,0.0,7.582944869995117,0.0,0.0,0.0,0.2841665148735046,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210885219275951,-895.7435302734375,304.1476135253906,0.6196878552436829,0.0626881644129753,0.0569269843399524,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5707765221595764,0.050000000745058,0.0481032654643058,293.0687255859375,297.1499938964844,293.1499938964844,0.1034899875521659,-1832.5074462890625,304.13885498046875,0.8528702259063721,0.1667519956827163,0.1165394783020019,293.1606750488281,297.1499938964844,293.1499938964844,0.1784050017595291,-3835.06787109375,304.1507263183594,0.9906692504882812,0.2568986117839813,0.2436709105968475,293.2920227050781,297.1499938964844,293.1499938964844,0.0014911242760717,-566.2955932617188,293.1981811523437,0.5707765221595764,0.050000000745058,0.2281811833381652,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,283.9619445800781,293.2921447753906,291.13873291015625,1.0,0.1836139857769012,0.982787311077118,0.982787311077118,1.0,1.0,-0.8321650624275208,0.3309409916400909,0.5012241005897522,0.2084947228431701,0.0,0.0,0.2652405202388763,24.38421058654785,25.0,-1.12805438041687,-6018.08740234375,67.22193145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291748046875,305.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.1339936256408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868844032287597,0.1868887692689895,-4.3664199438353535e-06,0.0,0.0001359864836558,0.0,0.0,7.633837223052978,0.0,0.0,0.0,0.2843682467937469,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210885219275951,-895.7435302734375,304.1476135253906,0.6196878552436829,0.0626881644129753,0.0569269843399524,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5707765221595764,0.050000000745058,0.0481032654643058,293.0687255859375,297.1499938964844,293.1499938964844,0.1034899875521659,-1832.5074462890625,304.13885498046875,0.8528702259063721,0.1667519956827163,0.1165394783020019,293.1606750488281,297.1499938964844,293.1499938964844,0.1784050017595291,-3835.06787109375,304.1507263183594,0.9906692504882812,0.2568986117839813,0.2436709105968475,293.2920227050781,297.1499938964844,293.1499938964844,0.0014911242760717,-566.2955932617188,293.1981811523437,0.5707765221595764,0.050000000745058,0.2281811833381652,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,283.9619445800781,293.2921447753906,291.13873291015625,1.0,0.1836139857769012,0.982787311077118,0.982787311077118,1.0,1.0,-0.8321650624275208,0.3309409916400909,0.5012241005897522,0.2084947228431701,0.0,0.0,0.2652405202388763,24.38421058654785,25.0,-1.12805438041687,-6018.08740234375,67.22193145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291748046875,305.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.1339936256408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868844032287597,0.1868887692689895,-4.3664199438353535e-06,0.0,0.0001359864836558,0.0,0.0,7.633837223052978,0.0,0.0,0.0,0.2843682467937469,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215379744768142,-905.1456298828124,304.14764404296875,0.6219640374183655,0.0633393675088882,0.0575208477675914,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710257887840271,0.050000000745058,0.0481017641723156,293.063720703125,297.1499938964844,293.1499938964844,0.1058663874864578,-1866.343017578125,304.1386108398437,0.8582739233970642,0.1698264181613922,0.1186863705515861,293.1602478027344,297.1499938964844,293.1499938964844,0.1782606840133667,-3832.6044921875,304.1507263183594,0.990774393081665,0.2567160427570343,0.2434998452663421,293.2906494140625,297.1499938964844,293.1499938964844,0.0014581279829144,-553.7794799804688,293.1521301269531,0.5710257887840271,0.050000000745058,0.2281740605831146,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,283.95751953125,293.2907409667969,291.13800048828125,1.0,0.1839227080345153,0.982793152332306,0.982793152332306,1.0,1.0,-0.8352388143539429,0.3325749039649963,0.5026639103889465,0.208555057644844,0.0,0.0,0.2668772935867309,24.3676986694336,25.0,-1.0237382650375366,-6043.74609375,67.68965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,305.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1346087306737899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880473643541336,0.1880517303943634,-4.368809641164262e-06,0.0,0.0001366107462672,0.0,0.0,7.688390731811523,0.0,0.0,0.0,0.2845848202705383,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215379744768142,-905.1456298828124,304.14764404296875,0.6219640374183655,0.0633393675088882,0.0575208477675914,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710257887840271,0.050000000745058,0.0481017641723156,293.063720703125,297.1499938964844,293.1499938964844,0.1058663874864578,-1866.343017578125,304.1386108398437,0.8582739233970642,0.1698264181613922,0.1186863705515861,293.1602478027344,297.1499938964844,293.1499938964844,0.1782606840133667,-3832.6044921875,304.1507263183594,0.990774393081665,0.2567160427570343,0.2434998452663421,293.2906494140625,297.1499938964844,293.1499938964844,0.0014581279829144,-553.7794799804688,293.1521301269531,0.5710257887840271,0.050000000745058,0.2281740605831146,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,283.95751953125,293.2907409667969,291.13800048828125,1.0,0.1839227080345153,0.982793152332306,0.982793152332306,1.0,1.0,-0.8352388143539429,0.3325749039649963,0.5026639103889465,0.208555057644844,0.0,0.0,0.2668772935867309,24.3676986694336,25.0,-1.0237382650375366,-6043.74609375,67.68965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,305.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1346087306737899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880473643541336,0.1880517303943634,-4.368809641164262e-06,0.0,0.0001366107462672,0.0,0.0,7.688390731811523,0.0,0.0,0.0,0.2845848202705383,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217538475990295,-909.6121215820312,304.1476745605469,0.6230145692825317,0.0636481344699859,0.0578029453754425,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5711245536804199,0.050000000745058,0.0481011718511581,293.0615234375,297.1499938964844,293.1499938964844,0.1070543229579925,-1883.192626953125,304.1385192871094,0.860934853553772,0.1713559329509735,0.1197553947567939,293.1600646972656,297.1499938964844,293.1499938964844,0.1781846284866333,-3831.3037109375,304.1507263183594,0.990792751312256,0.2566202282905578,0.2434103935956955,293.2900085449219,297.1499938964844,293.1499938964844,0.0014416296035051,-547.5205688476562,293.1291198730469,0.5711245536804199,0.050000000745058,0.228171244263649,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,283.95440673828125,293.29010009765625,291.1376647949219,1.0,0.1840790957212448,0.9827960133552552,0.9827960133552552,1.0,1.0,-0.8367488980293274,0.3334026336669922,0.5033462643623352,0.2085252851247787,0.0,0.0,0.2677280902862549,24.362003326416016,25.0,-0.9685351252555848,-6057.1533203125,67.92379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,305.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.1349300146102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886557191610336,0.1886600852012634,-4.370067927084165e-06,0.0,0.0001369368110317,0.0,0.0,7.71698522567749,0.0,0.0,0.0,0.2846984267234802,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219654105603694,-913.9588012695312,304.1477355957031,0.6240212321281433,0.0639534145593643,0.0580777525901794,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5712094902992249,0.050000000745058,0.0481006614863872,293.0594482421875,297.1499938964844,293.1499938964844,0.1082416623830795,-1899.9910888671875,304.1384582519531,0.8635720014572144,0.1728845387697219,0.1208216696977615,293.159912109375,297.1499938964844,293.1499938964844,0.1781058013439178,-3829.953369140625,304.1507263183594,0.9907930493354796,0.2565241754055023,0.2433191388845443,293.2894287109375,297.1499938964844,293.1499938964844,0.0014251382090151,-541.2625122070312,293.1061706542969,0.5712094902992249,0.050000000745058,0.2281688302755355,291.1374816894531,291.1499938964844,269.8563537597656,267.8381042480469,283.951904296875,293.2913818359375,291.137451171875,1.0,0.184236392378807,0.9827980995178224,0.9827980995178224,1.0,1.0,-0.8382453322410583,0.3342394232749939,0.5040059089660645,0.2084563672542572,0.0,0.0,0.2685922086238861,24.35753059387207,25.0,-0.703424870967865,-6070.63525390625,68.15812683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00799560546875,305.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.431640625,18000.0,0.0,0.0,0.1352597028017044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892793774604797,0.1892837435007095,-4.371366685518296e-06,0.0,0.0001372714032186,0.0,0.0,7.746344089508057,0.0,0.0,0.0,0.2848151624202728,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223895460367202,-922.580810546875,304.14776611328125,0.6259918212890625,0.0645610988140106,0.0586251504719257,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5713581442832947,0.050000000745058,0.0480997674167156,293.0556945800781,297.1499938964844,293.1499938964844,0.1106211990118026,-1933.5301513671875,304.1383361816406,0.8688178062438965,0.175941064953804,0.1229549422860145,293.1596069335937,297.1499938964844,293.1499938964844,0.1779427826404571,-3827.1513671875,304.1507568359375,0.9907721281051636,0.2563354074954986,0.2431395351886749,293.28839111328125,297.1499938964844,293.1499938964844,0.0013920238707214,-528.6864013671875,293.06060791015625,0.5713581442832947,0.050000000745058,0.2281645983457565,291.1374206542969,291.1499938964844,269.8711242675781,267.8482666015625,283.9458312988281,293.2955017089844,291.137451171875,1.0,0.1845538020133972,0.9828022122383118,0.9828022122383118,1.0,1.0,-0.8412408232688904,0.3359586894512176,0.5052821040153503,0.2082124948501587,0.0,0.0,0.2702764272689819,24.349693298339844,25.0,-0.164799079298973,-6097.94140625,68.6306381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,305.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1359404623508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905204504728317,0.1905248314142227,-4.374021500552772e-06,0.0,0.0001379622844979,0.0,0.0,7.804981708526611,0.0,0.0,0.0,0.2850489318370819,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223895460367202,-922.580810546875,304.14776611328125,0.6259918212890625,0.0645610988140106,0.0586251504719257,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5713581442832947,0.050000000745058,0.0480997674167156,293.0556945800781,297.1499938964844,293.1499938964844,0.1106211990118026,-1933.5301513671875,304.1383361816406,0.8688178062438965,0.175941064953804,0.1229549422860145,293.1596069335937,297.1499938964844,293.1499938964844,0.1779427826404571,-3827.1513671875,304.1507568359375,0.9907721281051636,0.2563354074954986,0.2431395351886749,293.28839111328125,297.1499938964844,293.1499938964844,0.0013920238707214,-528.6864013671875,293.06060791015625,0.5713581442832947,0.050000000745058,0.2281645983457565,291.1374206542969,291.1499938964844,269.8711242675781,267.8482666015625,283.9458312988281,293.2955017089844,291.137451171875,1.0,0.1845538020133972,0.9828022122383118,0.9828022122383118,1.0,1.0,-0.8412408232688904,0.3359586894512176,0.5052821040153503,0.2082124948501587,0.0,0.0,0.2702764272689819,24.349693298339844,25.0,-0.164799079298973,-6097.94140625,68.6306381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,305.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.1359404623508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905204504728317,0.1905248314142227,-4.374021500552772e-06,0.0,0.0001379622844979,0.0,0.0,7.804981708526611,0.0,0.0,0.0,0.2850489318370819,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228055696934461,-930.9345092773438,304.1478271484375,0.6278447508811951,0.0651433318853378,0.0591546930372715,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5714598298072815,0.050000000745058,0.0480991564691066,293.05255126953125,297.1499938964844,293.1499938964844,0.1129989326000213,-1966.886962890625,304.1382751464844,0.8739604949951172,0.178970918059349,0.125074565410614,293.15936279296875,297.1499938964844,293.1499938964844,0.1777814626693725,-3824.384033203125,304.1507873535156,0.9906957149505616,0.2561435401439667,0.2429591119289398,293.2875366210937,297.1499938964844,293.1499938964844,0.0013588652946054,-516.0968627929688,293.01483154296875,0.5714598298072815,0.050000000745058,0.2281616926193237,291.1372375488281,291.1499938964844,269.88336181640625,267.8562927246094,283.9374389648437,293.30035400390625,291.13720703125,1.0,0.18487349152565,0.9828062653541564,0.9828062653541564,1.0,1.0,-0.8441994190216064,0.3377343118190765,0.5064651370048523,0.2077858299016952,0.0,0.0,0.2719844281673431,24.34502220153809,25.0,-0.3711313009262085,-6125.93017578125,69.10420989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,305.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3125,18000.0,0.0,0.0,0.1366428434848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917650401592254,0.1917694211006164,-4.3766817725554574e-06,0.0,0.0001386751100653,0.0,0.0,7.863905906677246,0.0,0.0,0.0,0.2852843403816223,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228055696934461,-930.9345092773438,304.1478271484375,0.6278447508811951,0.0651433318853378,0.0591546930372715,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5714598298072815,0.050000000745058,0.0480991564691066,293.05255126953125,297.1499938964844,293.1499938964844,0.1129989326000213,-1966.886962890625,304.1382751464844,0.8739604949951172,0.178970918059349,0.125074565410614,293.15936279296875,297.1499938964844,293.1499938964844,0.1777814626693725,-3824.384033203125,304.1507873535156,0.9906957149505616,0.2561435401439667,0.2429591119289398,293.2875366210937,297.1499938964844,293.1499938964844,0.0013588652946054,-516.0968627929688,293.01483154296875,0.5714598298072815,0.050000000745058,0.2281616926193237,291.1372375488281,291.1499938964844,269.88336181640625,267.8562927246094,283.9374389648437,293.30035400390625,291.13720703125,1.0,0.18487349152565,0.9828062653541564,0.9828062653541564,1.0,1.0,-0.8441994190216064,0.3377343118190765,0.5064651370048523,0.2077858299016952,0.0,0.0,0.2719844281673431,24.34502220153809,25.0,-0.3711313009262085,-6125.93017578125,69.10420989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,305.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3125,18000.0,0.0,0.0,0.1366428434848785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917650401592254,0.1917694211006164,-4.3766817725554574e-06,0.0,0.0001386751100653,0.0,0.0,7.863905906677246,0.0,0.0,0.0,0.2852843403816223,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.023204356431961,-938.8543090820312,304.1478881835937,0.6295232772827148,0.065689817070961,0.0596546120941638,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5714877247810364,0.050000000745058,0.0480989888310432,293.0500183105469,297.1499938964844,293.1499938964844,0.115361712872982,-1999.8846435546875,304.13824462890625,0.878923237323761,0.1819573044776916,0.1271666288375854,293.1591796875,297.1499938964844,293.1499938964844,0.1776216328144073,-3821.651123046875,304.1507873535156,0.9905271530151368,0.255944013595581,0.2427729815244674,293.2868347167969,297.1499938964844,293.1499938964844,0.0013255658559501,-503.4616394042969,292.9685363769531,0.5714877247810364,0.050000000745058,0.2281609028577804,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,283.9253845214844,293.3061828613281,291.13653564453125,1.0,0.1851933896541595,0.9828090667724608,0.9828090667724608,1.0,1.0,-0.8470855355262756,0.3396035432815552,0.5074819922447205,0.207039937376976,0.0,0.0,0.2738026976585388,24.34453773498535,25.0,-0.9133113026618958,-6155.888671875,69.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838256835937,305.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1373631656169891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930845081806183,0.1930888891220092,-4.379455731395865e-06,0.0,0.0001394061546307,0.0,0.0,7.926430225372314,0.0,0.0,0.0,0.2855335772037506,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.023204356431961,-938.8543090820312,304.1478881835937,0.6295232772827148,0.065689817070961,0.0596546120941638,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5714877247810364,0.050000000745058,0.0480989888310432,293.0500183105469,297.1499938964844,293.1499938964844,0.115361712872982,-1999.8846435546875,304.13824462890625,0.878923237323761,0.1819573044776916,0.1271666288375854,293.1591796875,297.1499938964844,293.1499938964844,0.1776216328144073,-3821.651123046875,304.1507873535156,0.9905271530151368,0.255944013595581,0.2427729815244674,293.2868347167969,297.1499938964844,293.1499938964844,0.0013255658559501,-503.4616394042969,292.9685363769531,0.5714877247810364,0.050000000745058,0.2281609028577804,291.1366271972656,291.1499938964844,269.8930358886719,267.8621826171875,283.9253845214844,293.3061828613281,291.13653564453125,1.0,0.1851933896541595,0.9828090667724608,0.9828090667724608,1.0,1.0,-0.8470855355262756,0.3396035432815552,0.5074819922447205,0.207039937376976,0.0,0.0,0.2738026976585388,24.34453773498535,25.0,-0.9133113026618958,-6155.888671875,69.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838256835937,305.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1373631656169891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930845081806183,0.1930888891220092,-4.379455731395865e-06,0.0,0.0001394061546307,0.0,0.0,7.926430225372314,0.0,0.0,0.0,0.2855335772037506,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235779676586389,-946.2015380859376,304.1479797363281,0.6309862732887268,0.0661894828081131,0.0601157359778881,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5714244842529297,0.050000000745058,0.0480993688106536,293.0480651855469,297.1499938964844,293.1499938964844,0.1176982671022415,-2032.3731689453125,304.1382751464844,0.8836503028869629,0.184884488582611,0.1292207241058349,293.1590881347656,297.1499938964844,293.1499938964844,0.1774600148200988,-3818.895263671875,304.1507873535156,0.9902406334877014,0.2557310760021209,0.242576315999031,293.2863464355469,297.1499938964844,293.1499938964844,0.0012920930748805,-490.7689208984375,292.9215087890625,0.5714244842529297,0.050000000745058,0.2281626909971237,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,283.9089050292969,293.31329345703125,291.1353454589844,1.0,0.1855112165212631,0.9828118085861206,0.9828118085861206,1.0,1.0,-0.8498706221580505,0.3415888845920563,0.5082817077636719,0.205882579088211,0.0,0.0,0.2758005857467651,24.34877014160156,25.0,-1.562734842300415,-6188.60498046875,70.0373764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1381038278341293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945322006940841,0.1945365816354751,-4.382466613606084e-06,0.0,0.0001401578192599,0.0,0.0,7.995133876800537,0.0,0.0,0.0,0.2858071029186249,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235779676586389,-946.2015380859376,304.1479797363281,0.6309862732887268,0.0661894828081131,0.0601157359778881,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5714244842529297,0.050000000745058,0.0480993688106536,293.0480651855469,297.1499938964844,293.1499938964844,0.1176982671022415,-2032.3731689453125,304.1382751464844,0.8836503028869629,0.184884488582611,0.1292207241058349,293.1590881347656,297.1499938964844,293.1499938964844,0.1774600148200988,-3818.895263671875,304.1507873535156,0.9902406334877014,0.2557310760021209,0.242576315999031,293.2863464355469,297.1499938964844,293.1499938964844,0.0012920930748805,-490.7689208984375,292.9215087890625,0.5714244842529297,0.050000000745058,0.2281626909971237,291.1355285644531,291.1499938964844,269.8999938964844,267.8658142089844,283.9089050292969,293.31329345703125,291.1353454589844,1.0,0.1855112165212631,0.9828118085861206,0.9828118085861206,1.0,1.0,-0.8498706221580505,0.3415888845920563,0.5082817077636719,0.205882579088211,0.0,0.0,0.2758005857467651,24.34877014160156,25.0,-1.562734842300415,-6188.60498046875,70.0373764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1381038278341293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945322006940841,0.1945365816354751,-4.382466613606084e-06,0.0,0.0001401578192599,0.0,0.0,7.995133876800537,0.0,0.0,0.0,0.2858071029186249,4.0,0.0,1.0
402300,293.12518310546875,297.1499938964844,293.1499938964844,0.0237514376640319,-949.58984375,304.14801025390625,0.631620466709137,0.0664169266819953,0.0603274479508399,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5713551044464111,0.050000000745058,0.0480997823178768,293.0473327636719,297.1499938964844,293.1499938964844,0.1188507601618766,-2048.34521484375,304.1383056640625,0.8859070539474487,0.1863188445568084,0.1302287280559539,293.1590881347656,297.1499938964844,293.1499938964844,0.1773758381605148,-3817.460693359375,304.1507873535156,0.990045964717865,0.2556170225143432,0.2424717396497726,293.2861633300781,297.1499938964844,293.1499938964844,0.0012752310140058,-484.3769226074219,292.897705078125,0.5713551044464111,0.050000000745058,0.2281646579504013,291.1348571777344,291.1499938964844,269.9024658203125,267.8667907714844,283.8990173339844,293.3174743652344,291.1346435546875,1.0,0.1856684386730194,0.9828132390975952,0.9828132390975952,1.0,1.0,-0.8512117266654968,0.3426201045513153,0.5085915923118591,0.2051432877779007,0.0,0.0,0.2768841683864593,24.352998733520508,25.0,-1.7874248027801514,-6206.15966796875,70.26428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,305.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.931640625,18000.0,0.0,0.0,0.138484388589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953212767839431,0.1953256577253341,-4.384104158816626e-06,0.0,0.0001405440561939,0.0,0.0,8.032646179199219,0.0,0.0,0.0,0.2859563529491424,4.0,0.0,1.0
