time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239150412380695,-952.7715454101562,304.1480712890625,0.6321887969970703,0.0666290372610092,0.0605259090662002,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5712615847587585,0.050000000745058,0.0481003448367118,293.0467834472656,297.1499938964844,293.1499938964844,0.1199905723333358,-2064.10693359375,304.13836669921875,0.8880906701087952,0.1877322643995285,0.1312229484319687,293.1590881347656,297.1499938964844,293.1499938964844,0.1772874742746353,-3815.953125,304.1508178710937,0.9898172616958618,0.2554972171783447,0.2423622012138366,293.2860717773437,297.1499938964844,293.1499938964844,0.0012582849012687,-477.9529113769531,292.87371826171875,0.5712615847587585,0.050000000745058,0.228167325258255,291.1341247558594,291.1499938964844,269.9042358398437,267.8671875,283.88818359375,293.3220520019531,291.1339416503906,1.0,0.1858241409063339,0.9828136563301086,0.9828136563301086,1.0,1.0,-0.8525153994560242,0.3436721563339233,0.5088432431221008,0.2043042331933975,0.0,0.0,0.278016597032547,24.358613967895508,25.0,-1.9044620990753167,-6224.42578125,70.48758697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709777832031,305.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53125,18000.0,0.0,0.0,0.138872817158699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961519718170166,0.1961563527584076,-4.385836291476153e-06,0.0,0.0001409382530255,0.0,0.0,8.07220458984375,0.0,0.0,0.0,0.286113828420639,4.0,0.0,1.0
402420,293.1268920898437,297.1499938964844,293.1499938964844,0.0242086742073297,-958.4478149414062,304.1482238769531,0.6331195831298828,0.0670035481452941,0.0608793757855892,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5710057020187378,0.050000000745058,0.0481018796563148,293.0461120605469,297.1499938964844,293.1499938964844,0.1222220882773399,-2094.864013671875,304.1385192871094,0.8922238349914551,0.1904852390289306,0.133162572979927,293.15924072265625,297.1499938964844,293.1499938964844,0.177093967795372,-3812.6435546875,304.15087890625,0.9892573952674866,0.2552376091480255,0.2421255558729171,293.2860412597656,297.1499938964844,293.1499938964844,0.0012240490177646,-464.9719543457031,292.8253479003906,0.5710057020187378,0.050000000745058,0.2281746119260788,291.1327514648437,291.1499938964844,269.9056091308594,267.8661804199219,283.8639221191406,293.3323974609375,291.1325988769531,1.0,0.1861294060945511,0.9828145503997804,0.9828145503997804,1.0,1.0,-0.8549937605857849,0.3458133637905121,0.5091803669929504,0.2023650109767913,0.0,0.0,0.2804125249385834,24.374217987060547,25.0,-1.856497049331665,-6262.732421875,70.92072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,305.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.1396779119968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979293376207351,0.1979337334632873,-4.389585228636861e-06,0.0,0.0001417553285136,0.0,0.0,8.157109260559082,0.0,0.0,0.0,0.2864522337913513,4.0,0.0,1.0
402480,293.1268920898437,297.1499938964844,293.1499938964844,0.0242086742073297,-958.4478149414062,304.1482238769531,0.6331195831298828,0.0670035481452941,0.0608793757855892,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5710057020187378,0.050000000745058,0.0481018796563148,293.0461120605469,297.1499938964844,293.1499938964844,0.1222220882773399,-2094.864013671875,304.1385192871094,0.8922238349914551,0.1904852390289306,0.133162572979927,293.15924072265625,297.1499938964844,293.1499938964844,0.177093967795372,-3812.6435546875,304.15087890625,0.9892573952674866,0.2552376091480255,0.2421255558729171,293.2860412597656,297.1499938964844,293.1499938964844,0.0012240490177646,-464.9719543457031,292.8253479003906,0.5710057020187378,0.050000000745058,0.2281746119260788,291.1327514648437,291.1499938964844,269.9056091308594,267.8661804199219,283.8639221191406,293.3323974609375,291.1325988769531,1.0,0.1861294060945511,0.9828145503997804,0.9828145503997804,1.0,1.0,-0.8549937605857849,0.3458133637905121,0.5091803669929504,0.2023650109767913,0.0,0.0,0.2804125249385834,24.374217987060547,25.0,-1.856497049331665,-6262.732421875,70.92072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,305.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.1396779119968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979293376207351,0.1979337334632873,-4.389585228636861e-06,0.0,0.0001417553285136,0.0,0.0,8.157109260559082,0.0,0.0,0.0,0.2864522337913513,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244544669985771,-963.1634521484376,304.1484069824219,0.6337827444076538,0.0673113167285919,0.0611731000244617,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5706713199615479,0.050000000745058,0.048103891313076,293.0460510253906,297.1499938964844,293.1499938964844,0.1243763864040374,-2124.427734375,304.1387634277344,0.896041989326477,0.1931298077106475,0.1350284069776535,293.1595153808594,297.1499938964844,293.1499938964844,0.1768722981214523,-3808.83740234375,304.15093994140625,0.9885717034339904,0.2549493312835693,0.2418627440929412,293.28631591796875,297.1499938964844,293.1499938964844,0.0011892550392076,-451.7724914550781,292.7764892578125,0.5706713199615479,0.050000000745058,0.228184163570404,291.1316833496094,291.1499938964844,269.9040832519531,267.8627624511719,283.83721923828125,293.3441467285156,291.1315612792969,1.0,0.1864242255687713,0.982815444469452,0.982815444469452,1.0,1.0,-0.8572837114334106,0.3479572236537933,0.5093264579772949,0.2001681625843048,0.0,0.0,0.2829339206218719,24.395463943481445,25.0,-1.421796202659607,-6302.66162109375,71.33264923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,305.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.1405253857374191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998327374458313,0.1998371332883834,-4.393676590552786e-06,0.0,0.0001426154049113,0.0,0.0,8.248457908630371,0.0,0.0,0.0,0.2868171334266662,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244544669985771,-963.1634521484376,304.1484069824219,0.6337827444076538,0.0673113167285919,0.0611731000244617,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5706713199615479,0.050000000745058,0.048103891313076,293.0460510253906,297.1499938964844,293.1499938964844,0.1243763864040374,-2124.427734375,304.1387634277344,0.896041989326477,0.1931298077106475,0.1350284069776535,293.1595153808594,297.1499938964844,293.1499938964844,0.1768722981214523,-3808.83740234375,304.15093994140625,0.9885717034339904,0.2549493312835693,0.2418627440929412,293.28631591796875,297.1499938964844,293.1499938964844,0.0011892550392076,-451.7724914550781,292.7764892578125,0.5706713199615479,0.050000000745058,0.228184163570404,291.1316833496094,291.1499938964844,269.9040832519531,267.8627624511719,283.83721923828125,293.3441467285156,291.1315612792969,1.0,0.1864242255687713,0.982815444469452,0.982815444469452,1.0,1.0,-0.8572837114334106,0.3479572236537933,0.5093264579772949,0.2001681625843048,0.0,0.0,0.2829339206218719,24.395463943481445,25.0,-1.421796202659607,-6302.66162109375,71.33264923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,305.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.1405253857374191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998327374458313,0.1998371332883834,-4.393676590552786e-06,0.0,0.0001426154049113,0.0,0.0,8.248457908630371,0.0,0.0,0.0,0.2868171334266662,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246542822569608,-966.9703979492188,304.14862060546875,0.6342170238494873,0.067559041082859,0.0614110976457595,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5702862739562988,0.050000000745058,0.0481062196195125,293.0465087890625,297.1499938964844,293.1499938964844,0.1264509111642837,-2152.778564453125,304.1390380859375,0.8995847702026367,0.1956719160079956,0.1368209272623062,293.1598815917969,297.1499938964844,293.1499938964844,0.1766205728054046,-3804.501953125,304.15106201171875,0.9877912402153016,0.2546343803405761,0.2415742576122284,293.28680419921875,297.1499938964844,293.1499938964844,0.0011538286926224,-438.3245544433594,292.7272033691406,0.5702862739562988,0.050000000745058,0.2281951904296875,291.1310729980469,291.1499938964844,269.8995666503906,267.8568725585937,283.8091125488281,293.3566589355469,291.1310119628906,1.0,0.186706468462944,0.9828144907951356,0.9828144907951356,1.0,1.0,-0.8593900799751282,0.350051611661911,0.5093384981155396,0.197844922542572,0.0,0.0,0.2855062186717987,24.42094612121582,25.0,-0.9210948348045348,-6342.58203125,71.7217788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8046875,18000.0,0.0,0.0,0.1414159387350082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018073797225952,0.2018117755651474,-4.39801306129084e-06,0.0,0.0001435191952623,0.0,0.0,8.343710899353027,0.0,0.0,0.0,0.2871986627578735,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246542822569608,-966.9703979492188,304.14862060546875,0.6342170238494873,0.067559041082859,0.0614110976457595,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5702862739562988,0.050000000745058,0.0481062196195125,293.0465087890625,297.1499938964844,293.1499938964844,0.1264509111642837,-2152.778564453125,304.1390380859375,0.8995847702026367,0.1956719160079956,0.1368209272623062,293.1598815917969,297.1499938964844,293.1499938964844,0.1766205728054046,-3804.501953125,304.15106201171875,0.9877912402153016,0.2546343803405761,0.2415742576122284,293.28680419921875,297.1499938964844,293.1499938964844,0.0011538286926224,-438.3245544433594,292.7272033691406,0.5702862739562988,0.050000000745058,0.2281951904296875,291.1310729980469,291.1499938964844,269.8995666503906,267.8568725585937,283.8091125488281,293.3566589355469,291.1310119628906,1.0,0.186706468462944,0.9828144907951356,0.9828144907951356,1.0,1.0,-0.8593900799751282,0.350051611661911,0.5093384981155396,0.197844922542572,0.0,0.0,0.2855062186717987,24.42094612121582,25.0,-0.9210948348045348,-6342.58203125,71.7217788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8046875,18000.0,0.0,0.0,0.1414159387350082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018073797225952,0.2018117755651474,-4.39801306129084e-06,0.0,0.0001435191952623,0.0,0.0,8.343710899353027,0.0,0.0,0.0,0.2871986627578735,4.0,0.0,1.0
402780,293.1312866210937,297.1499938964844,293.1499938964844,0.0248155277222394,-970.0213623046876,304.1488037109375,0.6344866156578064,0.0677596628665924,0.0616036616265773,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5698843598365784,0.050000000745058,0.0481086522340774,293.0473327636719,297.1499938964844,293.1499938964844,0.1284517347812652,-2180.013916015625,304.1393737792969,0.9029178619384766,0.1981219202280044,0.138547882437706,293.1603088378906,297.1499938964844,293.1499938964844,0.1763413697481155,-3799.680908203125,304.1511535644531,0.9869597554206848,0.2542989253997803,0.2412648797035217,293.2875366210937,297.1499938964844,293.1499938964844,0.0011179803404957,-424.70709228515625,292.6775817871094,0.5698843598365784,0.050000000745058,0.2282067388296127,291.13092041015625,291.1499938964844,269.8919982910156,267.84844970703125,283.78057861328125,293.3692626953125,291.13104248046875,1.0,0.1869751363992691,0.9828135371208192,0.9828135371208192,1.0,1.0,-0.8613389134407043,0.3520529270172119,0.5092859864234924,0.1955348700284958,0.0,0.0,0.2880712449550628,24.448579788208008,25.0,0.3283606469631195,-6384.98779296875,72.08908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,305.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.630859375,18000.0,0.0,0.0,0.1423447877168655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038172632455825,0.2038216739892959,-4.4025077841070015e-06,0.0,0.0001444618537789,0.0,0.0,8.44114875793457,0.0,0.0,0.0,0.2875896692276001,4.0,0.0,1.0
402840,293.1312866210937,297.1499938964844,293.1499938964844,0.0248155277222394,-970.0213623046876,304.1488037109375,0.6344866156578064,0.0677596628665924,0.0616036616265773,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5698843598365784,0.050000000745058,0.0481086522340774,293.0473327636719,297.1499938964844,293.1499938964844,0.1284517347812652,-2180.013916015625,304.1393737792969,0.9029178619384766,0.1981219202280044,0.138547882437706,293.1603088378906,297.1499938964844,293.1499938964844,0.1763413697481155,-3799.680908203125,304.1511535644531,0.9869597554206848,0.2542989253997803,0.2412648797035217,293.2875366210937,297.1499938964844,293.1499938964844,0.0011179803404957,-424.70709228515625,292.6775817871094,0.5698843598365784,0.050000000745058,0.2282067388296127,291.13092041015625,291.1499938964844,269.8919982910156,267.84844970703125,283.78057861328125,293.3692626953125,291.13104248046875,1.0,0.1869751363992691,0.9828135371208192,0.9828135371208192,1.0,1.0,-0.8613389134407043,0.3520529270172119,0.5092859864234924,0.1955348700284958,0.0,0.0,0.2880712449550628,24.448579788208008,25.0,0.3283606469631195,-6384.98779296875,72.08908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366455078125,305.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.630859375,18000.0,0.0,0.0,0.1423447877168655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038172632455825,0.2038216739892959,-4.4025077841070015e-06,0.0,0.0001444618537789,0.0,0.0,8.44114875793457,0.0,0.0,0.0,0.2875896692276001,4.0,0.0,1.0
402900,293.1320495605469,297.1499938964844,293.1499938964844,0.0248826406896114,-971.2744750976562,304.1488952636719,0.6345807909965515,0.06784687936306,0.0616868324577808,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5696861743927002,0.050000000745058,0.0481098555028438,293.04791259765625,297.1499938964844,293.1499938964844,0.1294168829917907,-2193.10400390625,304.1395263671875,0.9045400619506836,0.1993116736412048,0.1393869966268539,293.1605224609375,297.1499938964844,293.1499938964844,0.1761830002069473,-3796.92822265625,304.1512451171875,0.9865379929542542,0.2541258931159973,0.2411044389009475,293.2879638671875,297.1499938964844,293.1499938964844,0.0010997761273756,-417.7783508300781,292.6532287597656,0.5696861743927002,0.050000000745058,0.2282124459743499,291.1316833496094,291.1499938964844,269.88702392578125,267.8432312011719,283.7664794921875,293.3753967285156,291.13201904296875,1.0,0.1871042251586914,0.9828131198883056,0.9828131198883056,1.0,1.0,-0.8622614145278931,0.353005439043045,0.5092559456825256,0.194426417350769,0.0,0.0,0.2892159521579742,24.46269798278809,25.0,1.7527521848678589,-6407.0732421875,72.2649154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317321777344,305.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.990234375,18000.0,0.0,0.0,0.1428260803222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047663778066635,0.2047707885503769,-4.404743322083959e-06,0.0,0.0001449503179173,0.0,0.0,8.487489700317383,0.0,0.0,0.0,0.2877762913703918,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249430891126394,-972.3932495117188,304.14898681640625,0.6346596479415894,0.0679281130433082,0.061763759702444,294.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.56949383020401,0.050000000745058,0.0481110289692878,293.0485534667969,297.1499938964844,293.1499938964844,0.1303593516349792,-2205.857421875,304.1397399902344,0.9061559438705444,0.200477585196495,0.1402098387479782,293.1607360839844,297.1499938964844,293.1499938964844,0.1760149300098419,-3793.9990234375,304.1513061523437,0.9861186146736144,0.2539507746696472,0.2409415245056152,293.2884216308594,297.1499938964844,293.1499938964844,0.0010814502602443,-410.7965698242188,292.6291809082031,0.56949383020401,0.050000000745058,0.2282180041074752,291.1329650878906,291.1499938964844,269.8812561035156,267.8373718261719,283.7526550292969,293.38134765625,291.1333923339844,1.0,0.1872299760580063,0.9828119277954102,0.9828119277954102,1.0,1.0,-0.8631536364555359,0.3539198040962219,0.509233832359314,0.1933696120977401,0.0,0.0,0.2902208566665649,24.4768295288086,25.0,2.81746768951416,-6427.55419921875,72.43597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71875,18000.0,0.0,0.0,0.1433175504207611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056187093257904,0.2056231200695037,-4.406848802318564e-06,0.0,0.0001454490993637,0.0,0.0,8.5293550491333,0.0,0.0,0.0,0.2879460752010345,4.0,0.0,1.0
403020,293.1341857910156,297.1499938964844,293.1499938964844,0.0250553768128156,-974.4730224609376,304.1491394042969,0.6348012685775757,0.0680802166461944,0.0619052648544311,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5691370964050293,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1321924775838852,-2230.610595703125,304.1401062011719,0.9093562960624696,0.2027320265769958,0.1418023407459259,293.1611022949219,297.1499938964844,293.1499938964844,0.175682783126831,-3788.22900390625,304.15142822265625,0.9853042960166932,0.2535991072654724,0.2406122684478759,293.2893981933594,297.1499938964844,293.1499938964844,0.0010444194776937,-396.698974609375,292.5804138183594,0.5691370964050293,0.050000000745058,0.2282283157110214,291.1351928710937,291.1499938964844,269.8672790527344,267.8236694335937,283.7261962890625,293.3924560546875,291.1354064941406,1.0,0.1874713450670242,0.9828095436096193,0.9828095436096193,1.0,1.0,-0.8648542761802673,0.3556156754493713,0.509238600730896,0.1914655715227127,0.0,0.0,0.2920295298099518,24.50466728210449,25.0,2.536784410476685,-6463.267578125,72.76408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,305.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.1443123817443847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071006000041961,0.2071050107479095,-4.410520887176972e-06,0.0,0.0001464587257942,0.0,0.0,8.602319717407227,0.0,0.0,0.0,0.2882435023784637,4.0,0.0,1.0
403080,293.1341857910156,297.1499938964844,293.1499938964844,0.0250553768128156,-974.4730224609376,304.1491394042969,0.6348012685775757,0.0680802166461944,0.0619052648544311,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5691370964050293,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1321924775838852,-2230.610595703125,304.1401062011719,0.9093562960624696,0.2027320265769958,0.1418023407459259,293.1611022949219,297.1499938964844,293.1499938964844,0.175682783126831,-3788.22900390625,304.15142822265625,0.9853042960166932,0.2535991072654724,0.2406122684478759,293.2893981933594,297.1499938964844,293.1499938964844,0.0010444194776937,-396.698974609375,292.5804138183594,0.5691370964050293,0.050000000745058,0.2282283157110214,291.1351928710937,291.1499938964844,269.8672790527344,267.8236694335937,283.7261962890625,293.3924560546875,291.1354064941406,1.0,0.1874713450670242,0.9828095436096193,0.9828095436096193,1.0,1.0,-0.8648542761802673,0.3556156754493713,0.509238600730896,0.1914655715227127,0.0,0.0,0.2920295298099518,24.50466728210449,25.0,2.536784410476685,-6463.267578125,72.76408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,305.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.1443123817443847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071006000041961,0.2071050107479095,-4.410520887176972e-06,0.0,0.0001464587257942,0.0,0.0,8.602319717407227,0.0,0.0,0.0,0.2882435023784637,4.0,0.0,1.0
403140,293.1354064941406,297.1499938964844,293.1499938964844,0.0251674484461545,-976.5576782226562,304.14923095703125,0.634978711605072,0.0682334601879119,0.0620432868599891,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5688344836235046,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339537054300308,-2254.32861328125,304.14044189453125,0.912509024143219,0.204878956079483,0.1433200687170028,293.1614074707031,297.1499938964844,293.1499938964844,0.1753663122653961,-3782.755126953125,304.1514892578125,0.9845545291900636,0.2532550990581512,0.2402870953083038,293.29034423828125,297.1499938964844,293.1499938964844,0.0010072641307488,-382.5683898925781,292.5304870605469,0.5688344836235046,0.050000000745058,0.2282370924949646,291.136474609375,291.1499938964844,269.8500061035156,267.80718994140625,283.7019348144531,293.4022521972656,291.1366577148437,1.0,0.1876997053623199,0.982807159423828,0.982807159423828,1.0,1.0,-0.8664636611938477,0.3571131527423858,0.5093504786491394,0.1899210810661316,0.0,0.0,0.293743222951889,24.530967712402344,25.0,2.0520739555358887,-6497.306640625,73.07543182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,305.46490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.1452964395284652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084926515817642,0.2084970623254776,-4.41382371718646e-06,0.0,0.0001474574237363,0.0,0.0,8.670763969421387,0.0,0.0,0.0,0.2885205745697021,4.0,0.0,1.0
403200,293.1354064941406,297.1499938964844,293.1499938964844,0.0251674484461545,-976.5576782226562,304.14923095703125,0.634978711605072,0.0682334601879119,0.0620432868599891,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5688344836235046,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339537054300308,-2254.32861328125,304.14044189453125,0.912509024143219,0.204878956079483,0.1433200687170028,293.1614074707031,297.1499938964844,293.1499938964844,0.1753663122653961,-3782.755126953125,304.1514892578125,0.9845545291900636,0.2532550990581512,0.2402870953083038,293.29034423828125,297.1499938964844,293.1499938964844,0.0010072641307488,-382.5683898925781,292.5304870605469,0.5688344836235046,0.050000000745058,0.2282370924949646,291.136474609375,291.1499938964844,269.8500061035156,267.80718994140625,283.7019348144531,293.4022521972656,291.1366577148437,1.0,0.1876997053623199,0.982807159423828,0.982807159423828,1.0,1.0,-0.8664636611938477,0.3571131527423858,0.5093504786491394,0.1899210810661316,0.0,0.0,0.293743222951889,24.530967712402344,25.0,2.0520739555358887,-6497.306640625,73.07543182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137268066406,305.46490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.1452964395284652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084926515817642,0.2084970623254776,-4.41382371718646e-06,0.0,0.0001474574237363,0.0,0.0,8.670763969421387,0.0,0.0,0.0,0.2885205745697021,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0252921245992183,-978.884765625,304.1492919921875,0.6352466940879822,0.0684051737189292,0.0621938519179821,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5685893893241882,0.050000000745058,0.0481165535748004,293.05419921875,297.1499938964844,293.1499938964844,0.1356382519006729,-2276.954345703125,304.1408386230469,0.915595531463623,0.2069152444601059,0.1447611600160598,293.1615905761719,297.1499938964844,293.1499938964844,0.1750726401805877,-3777.6962890625,304.1514587402344,0.9838882684707642,0.2529305815696716,0.2399771064519882,293.2912292480469,297.1499938964844,293.1499938964844,0.0009699227521196,-368.3774108886719,292.47998046875,0.5685893893241882,0.050000000745058,0.2282442152500152,291.13720703125,291.1499938964844,269.829345703125,267.7890014648437,283.67938232421875,293.41046142578125,291.1371154785156,1.0,0.1879164427518844,0.9828048944473268,0.9828048944473268,1.0,1.0,-0.868012011051178,0.3584429323673248,0.5095690488815308,0.1887025982141494,0.0,0.0,0.2953766882419586,24.55462455749512,25.0,0.3478946983814239,-6524.8046875,73.37335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136962890625,305.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1462439000606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097992449998855,0.2098036706447601,-4.416913725435734e-06,0.0,0.0001484189706388,0.0,0.0,8.735143661499023,0.0,0.0,0.0,0.2887814342975616,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0252921245992183,-978.884765625,304.1492919921875,0.6352466940879822,0.0684051737189292,0.0621938519179821,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5685893893241882,0.050000000745058,0.0481165535748004,293.05419921875,297.1499938964844,293.1499938964844,0.1356382519006729,-2276.954345703125,304.1408386230469,0.915595531463623,0.2069152444601059,0.1447611600160598,293.1615905761719,297.1499938964844,293.1499938964844,0.1750726401805877,-3777.6962890625,304.1514587402344,0.9838882684707642,0.2529305815696716,0.2399771064519882,293.2912292480469,297.1499938964844,293.1499938964844,0.0009699227521196,-368.3774108886719,292.47998046875,0.5685893893241882,0.050000000745058,0.2282442152500152,291.13720703125,291.1499938964844,269.829345703125,267.7890014648437,283.67938232421875,293.41046142578125,291.1371154785156,1.0,0.1879164427518844,0.9828048944473268,0.9828048944473268,1.0,1.0,-0.868012011051178,0.3584429323673248,0.5095690488815308,0.1887025982141494,0.0,0.0,0.2953766882419586,24.55462455749512,25.0,0.3478946983814239,-6524.8046875,73.37335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136962890625,305.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1462439000606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097992449998855,0.2098036706447601,-4.416913725435734e-06,0.0,0.0001484189706388,0.0,0.0,8.735143661499023,0.0,0.0,0.0,0.2887814342975616,4.0,0.0,1.0
403380,293.1370849609375,297.1499938964844,293.1499938964844,0.0254418235272169,-981.701171875,304.1492614746094,0.6356279850006104,0.0686035901308059,0.0623668618500232,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5683915615081787,0.050000000745058,0.0481177680194377,293.05670166015625,297.1499938964844,293.1499938964844,0.1372562199831009,-2298.647705078125,304.14117431640625,0.9185776114463806,0.2088350057601928,0.1461222171783447,293.16162109375,297.1499938964844,293.1499938964844,0.1748281419277191,-3773.53076171875,304.1513977050781,0.983304500579834,0.2526333630084991,0.2396909892559051,293.2919921875,297.1499938964844,293.1499938964844,0.0009328972082585,-354.33135986328125,292.42779541015625,0.5683915615081787,0.050000000745058,0.228249967098236,291.135986328125,291.1499938964844,269.8054504394531,267.7702331542969,283.6576232910156,293.41754150390625,291.1358337402344,1.0,0.188123270869255,0.9828026294708252,0.9828026294708252,1.0,1.0,-0.8695179224014282,0.3596537113189697,0.5098642110824585,0.1877169460058212,0.0,0.0,0.2973207533359527,24.57541847229004,25.0,-1.1761187314987185,-6553.4013671875,73.66063690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190979003906,305.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.734375,18000.0,0.0,0.0,0.1471251398324966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112979292869568,0.2113023549318313,-4.420180175657151e-06,0.0,0.0001493133167969,0.0,0.0,8.808642387390137,0.0,0.0,0.0,0.2890764474868774,4.0,0.0,1.0
403440,293.1370849609375,297.1499938964844,293.1499938964844,0.0254418235272169,-981.701171875,304.1492614746094,0.6356279850006104,0.0686035901308059,0.0623668618500232,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5683915615081787,0.050000000745058,0.0481177680194377,293.05670166015625,297.1499938964844,293.1499938964844,0.1372562199831009,-2298.647705078125,304.14117431640625,0.9185776114463806,0.2088350057601928,0.1461222171783447,293.16162109375,297.1499938964844,293.1499938964844,0.1748281419277191,-3773.53076171875,304.1513977050781,0.983304500579834,0.2526333630084991,0.2396909892559051,293.2919921875,297.1499938964844,293.1499938964844,0.0009328972082585,-354.33135986328125,292.42779541015625,0.5683915615081787,0.050000000745058,0.228249967098236,291.135986328125,291.1499938964844,269.8054504394531,267.7702331542969,283.6576232910156,293.41754150390625,291.1358337402344,1.0,0.188123270869255,0.9828026294708252,0.9828026294708252,1.0,1.0,-0.8695179224014282,0.3596537113189697,0.5098642110824585,0.1877169460058212,0.0,0.0,0.2973207533359527,24.57541847229004,25.0,-1.1761187314987185,-6553.4013671875,73.66063690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190979003906,305.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.734375,18000.0,0.0,0.0,0.1471251398324966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112979292869568,0.2113023549318313,-4.420180175657151e-06,0.0,0.0001493133167969,0.0,0.0,8.808642387390137,0.0,0.0,0.0,0.2890764474868774,4.0,0.0,1.0
403500,293.1373596191406,297.1499938964844,293.1499938964844,0.0255243480205535,-983.245849609375,304.1492614746094,0.6358650922775269,0.0687140077352523,0.0624632127583026,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5683096647262573,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1380261331796646,-2308.94384765625,304.1413879394531,0.9200184941291808,0.209748238325119,0.1467700600624084,293.1615600585937,297.1499938964844,293.1499938964844,0.1747121810913086,-3771.551025390625,304.1513366699219,0.9830455183982848,0.2524966299533844,0.2395588010549545,293.29229736328125,297.1499938964844,293.1499938964844,0.0009143748320639,-347.3011169433594,292.40191650390625,0.5683096647262573,0.050000000745058,0.2282523512840271,291.1355895996094,291.1499938964844,269.7923583984375,267.7606506347656,283.6471252441406,293.4208068847656,291.135498046875,1.0,0.1882231682538986,0.9828014969825744,0.9828014969825744,1.0,1.0,-0.8702558279037476,0.3602155745029449,0.5100402235984802,0.1873100399971008,0.0,0.0,0.2983280420303345,24.584810256958008,25.0,-1.003151297569275,-6568.44775390625,73.80048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232788085937,305.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.38671875,18000.0,0.0,0.0,0.1475402861833572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121127396821975,0.2121171653270721,-4.42200598627096e-06,0.0,0.0001497346238465,0.0,0.0,8.848777770996094,0.0,0.0,0.0,0.2892373204231262,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0256118439137935,-984.8775024414062,304.14923095703125,0.6361324191093445,0.0688317269086837,0.0625660717487335,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5682384371757507,0.050000000745058,0.048118706792593,293.0594787597656,297.1499938964844,293.1499938964844,0.1387702673673629,-2318.87841796875,304.1416015625,0.9214257001876832,0.2106317281723022,0.1473970264196396,293.1614685058594,297.1499938964844,293.1499938964844,0.1745998263359069,-3769.62939453125,304.1513061523437,0.982807993888855,0.2523679137229919,0.2394339889287948,293.2925720214844,297.1499938964844,293.1499938964844,0.0008959191618487,-340.29351806640625,292.37628173828125,0.5682384371757507,0.050000000745058,0.228254422545433,291.1353759765625,291.1499938964844,269.7785339355469,267.7509155273437,283.6368408203125,293.4238586425781,291.1353454589844,1.0,0.1883210092782974,0.9828003644943236,0.9828003644943236,1.0,1.0,-0.8709848523139954,0.3607498705387115,0.5102350115776062,0.1869586408138275,0.0,0.0,0.2993247807025909,24.59360313415528,25.0,-0.7393832206726074,-6583.19482421875,73.93811798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281311035156,305.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25390625,18000.0,0.0,0.0,0.1479394882917404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129276543855667,0.2129320800304412,-4.423886366566876e-06,0.0,0.0001501397782703,0.0,0.0,8.889081954956055,0.0,0.0,0.0,0.2893995940685272,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0258043706417083,-988.4500122070312,304.149169921875,0.6367661952972412,0.0690966919064521,0.0627939254045486,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.568128228187561,0.050000000745058,0.048119381070137,293.0624694824219,297.1499938964844,293.1499938964844,0.1401865184307098,-2337.74072265625,304.1420288085937,0.92414653301239,0.2123176753520965,0.1485923379659652,293.1611633300781,297.1499938964844,293.1499938964844,0.1743884682655334,-3766.006591796875,304.1512145996094,0.9823996424674988,0.2521376013755798,0.2392076253890991,293.29302978515625,297.1499938964844,293.1499938964844,0.0008591793011873,-326.3370361328125,292.3256530761719,0.568128228187561,0.050000000745058,0.2282576262950897,291.1354675292969,291.1499938964844,269.74884033203125,267.7310791015625,283.6163024902344,293.4283142089844,291.13555908203125,1.0,0.1885113418102264,0.9827980399131776,0.9827980399131776,1.0,1.0,-0.8724257946014404,0.3617433905601501,0.5106824040412903,0.1864162534475326,0.0,0.0,0.3012662231922149,24.609272003173828,25.0,0.2732935845851898,-6614.41015625,74.20811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.56903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2890625,18000.0,0.0,0.0,0.1486940681934356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145375907421112,0.2145420163869857,-4.427686690178234e-06,0.0,0.0001509055728092,0.0,0.0,8.96904468536377,0.0,0.0,0.0,0.2897225320339203,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0258043706417083,-988.4500122070312,304.149169921875,0.6367661952972412,0.0690966919064521,0.0627939254045486,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.568128228187561,0.050000000745058,0.048119381070137,293.0624694824219,297.1499938964844,293.1499938964844,0.1401865184307098,-2337.74072265625,304.1420288085937,0.92414653301239,0.2123176753520965,0.1485923379659652,293.1611633300781,297.1499938964844,293.1499938964844,0.1743884682655334,-3766.006591796875,304.1512145996094,0.9823996424674988,0.2521376013755798,0.2392076253890991,293.29302978515625,297.1499938964844,293.1499938964844,0.0008591793011873,-326.3370361328125,292.3256530761719,0.568128228187561,0.050000000745058,0.2282576262950897,291.1354675292969,291.1499938964844,269.74884033203125,267.7310791015625,283.6163024902344,293.4283142089844,291.13555908203125,1.0,0.1885113418102264,0.9827980399131776,0.9827980399131776,1.0,1.0,-0.8724257946014404,0.3617433905601501,0.5106824040412903,0.1864162534475326,0.0,0.0,0.3012662231922149,24.609272003173828,25.0,0.2732935845851898,-6614.41015625,74.20811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.56903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2890625,18000.0,0.0,0.0,0.1486940681934356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145375907421112,0.2145420163869857,-4.427686690178234e-06,0.0,0.0001509055728092,0.0,0.0,8.96904468536377,0.0,0.0,0.0,0.2897225320339203,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260492023080587,-992.960693359375,304.1490478515625,0.6376712322235107,0.0694454461336135,0.0630865395069122,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5680897235870361,0.050000000745058,0.0481196157634258,293.0654602050781,297.1499938964844,293.1499938964844,0.1415206044912338,-2355.455322265625,304.1424560546875,0.9268255233764648,0.2139260172843933,0.1497261822223663,293.1606140136719,297.1499938964844,293.1499938964844,0.1742071509361267,-3762.888427734375,304.151123046875,0.9821410179138184,0.2519679665565491,0.2390319108963012,293.2931823730469,297.1499938964844,293.1499938964844,0.0008228191873058,-312.5134582519531,292.2765197753906,0.5680897235870361,0.050000000745058,0.2282587438821792,291.13653564453125,291.1499938964844,269.7165832519531,267.71075439453125,283.5941162109375,293.4280090332031,291.1367492675781,1.0,0.1886970549821853,0.9827957153320312,0.9827957153320312,1.0,1.0,-0.8739283680915833,0.3626821041107178,0.5112462639808655,0.1860882937908172,0.0,0.0,0.3029908537864685,24.61846923828125,25.0,1.4299376010894775,-6647.78955078125,74.47976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,305.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.1494018137454986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160156369209289,0.2160200625658035,-4.431333763932344e-06,0.0,0.000151623840793,0.0,0.0,9.042970657348633,0.0,0.0,0.0,0.2900225520133972,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260492023080587,-992.960693359375,304.1490478515625,0.6376712322235107,0.0694454461336135,0.0630865395069122,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5680897235870361,0.050000000745058,0.0481196157634258,293.0654602050781,297.1499938964844,293.1499938964844,0.1415206044912338,-2355.455322265625,304.1424560546875,0.9268255233764648,0.2139260172843933,0.1497261822223663,293.1606140136719,297.1499938964844,293.1499938964844,0.1742071509361267,-3762.888427734375,304.151123046875,0.9821410179138184,0.2519679665565491,0.2390319108963012,293.2931823730469,297.1499938964844,293.1499938964844,0.0008228191873058,-312.5134582519531,292.2765197753906,0.5680897235870361,0.050000000745058,0.2282587438821792,291.13653564453125,291.1499938964844,269.7165832519531,267.71075439453125,283.5941162109375,293.4280090332031,291.1367492675781,1.0,0.1886970549821853,0.9827957153320312,0.9827957153320312,1.0,1.0,-0.8739283680915833,0.3626821041107178,0.5112462639808655,0.1860882937908172,0.0,0.0,0.3029908537864685,24.61846923828125,25.0,1.4299376010894775,-6647.78955078125,74.47976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,305.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.1494018137454986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160156369209289,0.2160200625658035,-4.431333763932344e-06,0.0,0.000151623840793,0.0,0.0,9.042970657348633,0.0,0.0,0.0,0.2900225520133972,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263583473861217,-998.6278076171876,304.1488342285156,0.6388791799545288,0.0698721185326576,0.0634533911943435,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5681236982345581,0.050000000745058,0.0481194071471691,293.0684814453125,297.1499938964844,293.1499938964844,0.1427943259477615,-2372.333984375,304.1428527832031,0.9294852018356324,0.2154575139284134,0.150808498263359,293.1597900390625,297.1499938964844,293.1499938964844,0.1740785986185073,-3760.688720703125,304.1509704589844,0.9820466637611388,0.2518624067306518,0.2389170825481414,293.2930603027344,297.1499938964844,293.1499938964844,0.0007870005792938,-298.8956604003906,292.2283630371094,0.5681236982345581,0.050000000745058,0.2282577455043792,291.1377868652344,291.1499938964844,269.6820068359375,267.69000244140625,283.5720520019531,293.4262390136719,291.137939453125,1.0,0.1888817399740219,0.9827934503555298,0.9827934503555298,1.0,1.0,-0.8755282759666443,0.3635914623737335,0.5119368433952332,0.1859596073627472,0.0,0.0,0.3045258522033691,24.620996475219727,25.0,1.4854187965393066,-6679.76904296875,74.75894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,305.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.1500760167837143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173256427049636,0.2173300832509994,-4.4346184040477965e-06,0.0,0.0001523080863989,0.0,0.0,9.108762741088867,0.0,0.0,0.0,0.2902906537055969,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263583473861217,-998.6278076171876,304.1488342285156,0.6388791799545288,0.0698721185326576,0.0634533911943435,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5681236982345581,0.050000000745058,0.0481194071471691,293.0684814453125,297.1499938964844,293.1499938964844,0.1427943259477615,-2372.333984375,304.1428527832031,0.9294852018356324,0.2154575139284134,0.150808498263359,293.1597900390625,297.1499938964844,293.1499938964844,0.1740785986185073,-3760.688720703125,304.1509704589844,0.9820466637611388,0.2518624067306518,0.2389170825481414,293.2930603027344,297.1499938964844,293.1499938964844,0.0007870005792938,-298.8956604003906,292.2283630371094,0.5681236982345581,0.050000000745058,0.2282577455043792,291.1377868652344,291.1499938964844,269.6820068359375,267.69000244140625,283.5720520019531,293.4262390136719,291.137939453125,1.0,0.1888817399740219,0.9827934503555298,0.9827934503555298,1.0,1.0,-0.8755282759666443,0.3635914623737335,0.5119368433952332,0.1859596073627472,0.0,0.0,0.3045258522033691,24.620996475219727,25.0,1.4854187965393066,-6679.76904296875,74.75894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,305.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.1500760167837143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173256427049636,0.2173300832509994,-4.4346184040477965e-06,0.0,0.0001523080863989,0.0,0.0,9.108762741088867,0.0,0.0,0.0,0.2902906537055969,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267307944595813,-1005.201904296875,304.14862060546875,0.6403030753135681,0.0703549832105636,0.0638751685619354,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5682011246681213,0.050000000745058,0.0481189265847206,293.0715637207031,297.1499938964844,293.1499938964844,0.1440041661262512,-2388.343017578125,304.1432189941406,0.9320479035377502,0.2168939560651779,0.1518271416425705,293.1588439941406,297.1499938964844,293.1499938964844,0.1740102469921112,-3759.548583984375,304.1507568359375,0.9820723533630372,0.2518121898174286,0.2388565987348556,293.29266357421875,297.1499938964844,293.1499938964844,0.0007517576450482,-285.50567626953125,292.1802978515625,0.5682011246681213,0.050000000745058,0.2282554656267166,291.1383361816406,291.1499938964844,269.64532470703125,267.6688842773437,283.55096435546875,293.4248046875,291.13836669921875,1.0,0.189066857099533,0.9827911853790284,0.9827911853790284,1.0,1.0,-0.8771811127662659,0.3644617199897766,0.5127193927764893,0.1859963089227676,0.0,0.0,0.3060368299484253,24.62041282653809,25.0,0.7055633068084717,-6710.14111328125,75.04338073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1507187485694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185841649770736,0.2185886055231094,-4.437673396751052e-06,0.0,0.0001529603759991,0.0,0.0,9.171918869018556,0.0,0.0,0.0,0.290547251701355,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267307944595813,-1005.201904296875,304.14862060546875,0.6403030753135681,0.0703549832105636,0.0638751685619354,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5682011246681213,0.050000000745058,0.0481189265847206,293.0715637207031,297.1499938964844,293.1499938964844,0.1440041661262512,-2388.343017578125,304.1432189941406,0.9320479035377502,0.2168939560651779,0.1518271416425705,293.1588439941406,297.1499938964844,293.1499938964844,0.1740102469921112,-3759.548583984375,304.1507568359375,0.9820723533630372,0.2518121898174286,0.2388565987348556,293.29266357421875,297.1499938964844,293.1499938964844,0.0007517576450482,-285.50567626953125,292.1802978515625,0.5682011246681213,0.050000000745058,0.2282554656267166,291.1383361816406,291.1499938964844,269.64532470703125,267.6688842773437,283.55096435546875,293.4248046875,291.13836669921875,1.0,0.189066857099533,0.9827911853790284,0.9827911853790284,1.0,1.0,-0.8771811127662659,0.3644617199897766,0.5127193927764893,0.1859963089227676,0.0,0.0,0.3060368299484253,24.62041282653809,25.0,0.7055633068084717,-6710.14111328125,75.04338073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1507187485694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185841649770736,0.2185886055231094,-4.437673396751052e-06,0.0,0.0001529603759991,0.0,0.0,9.171918869018556,0.0,0.0,0.0,0.290547251701355,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269319284707307,-1008.7752685546876,304.14849853515625,0.6410757303237915,0.0706131979823112,0.0641022026538848,294.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5682491064071655,0.050000000745058,0.0481186285614967,293.0731506347656,297.1499938964844,293.1499938964844,0.1445796936750412,-2395.9482421875,304.1434020996094,0.9332728385925292,0.2175719887018203,0.1523090153932571,293.1582946777344,297.1499938964844,293.1499938964844,0.1739951521158218,-3759.31103515625,304.150634765625,0.982118546962738,0.2518054842948913,0.2388443946838379,293.2923889160156,297.1499938964844,293.1499938964844,0.0007343142642639,-278.8802490234375,292.1563415527344,0.5682491064071655,0.050000000745058,0.2282540649175644,291.1383972167969,291.1499938964844,269.62628173828125,267.6581726074219,283.5408630371094,293.42437744140625,291.138427734375,1.0,0.1891596913337707,0.9827900528907776,0.9827900528907776,1.0,1.0,-0.8780152201652527,0.3648799061775207,0.5131353139877319,0.186066448688507,0.0,0.0,0.3068020939826965,24.619768142700195,25.0,0.4564651846885681,-6725.30615234375,75.18670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.6415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1510295122861862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192234247922897,0.2192278653383255,-4.439199528860627e-06,0.0,0.0001532757596578,0.0,0.0,9.204005241394045,0.0,0.0,0.0,0.2906771898269653,4.0,0.0,1.0
