time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271129086613655,-1012.4777221679688,304.1484375,0.6418802738189697,0.0708805918693542,0.0643380358815193,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5683006048202515,0.050000000745058,0.0481183119118213,293.0747985839844,297.1499938964844,293.1499938964844,0.1451335996389389,-2403.259521484375,304.1435852050781,0.9344547390937804,0.2182228714227676,0.1527720838785171,293.1577453613281,297.1499938964844,293.1499938964844,0.1739898771047592,-3759.241943359375,304.1505432128906,0.982181966304779,0.2518095970153808,0.2388427853584289,293.2920837402344,297.1499938964844,293.1499938964844,0.000716996146366,-272.3024597167969,292.1325378417969,0.5683006048202515,0.050000000745058,0.2282525449991226,291.1384582519531,291.1499938964844,269.6067810058594,267.6473999023437,283.531005859375,293.4241638183594,291.13848876953125,1.0,0.1892526745796203,0.9827887415885924,0.9827887415885924,1.0,1.0,-0.8788499236106873,0.3652866184711456,0.5135632753372192,0.1861655116081237,0.0,0.0,0.3075639903545379,24.61915397644043,25.0,0.3236932754516601,-6740.37158203125,75.33037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978515625,305.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1513348221778869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198647856712341,0.2198692262172699,-4.440738848643377e-06,0.0,0.0001535855990368,0.0,0.0,9.236248016357422,0.0,0.0,0.0,0.2908077538013458,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274517703801393,-1020.2326049804688,304.1484069824219,0.6435665488243103,0.0714385136961937,0.0648315548896789,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5684093832969666,0.050000000745058,0.0481176376342773,293.0781555175781,297.1499938964844,293.1499938964844,0.1461772322654724,-2417.011474609375,304.1439819335937,0.9366843700408936,0.2194440811872482,0.1536427587270736,293.1566162109375,297.1499938964844,293.1499938964844,0.1740048080682754,-3759.540771484375,304.1503295898437,0.9823487997055054,0.2518461942672729,0.2388672232627868,293.2913818359375,297.1499938964844,293.1499938964844,0.0006826352910138,-259.2514953613281,292.0853271484375,0.5684093832969666,0.050000000745058,0.2282493561506271,291.1386108398437,291.1499938964844,269.56658935546875,267.6256103515625,283.5119323730469,293.4242858886719,291.1386413574219,1.0,0.1894388496875763,0.9827859997749328,0.9827859997749328,1.0,1.0,-0.8805118799209595,0.366067111492157,0.5144447684288025,0.1864351630210876,0.0,0.0,0.3090737760066986,24.618444442749023,25.0,0.2082545161247253,-6770.03662109375,75.6178207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,305.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.151932954788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211427539587021,0.2211471945047378,-4.443828856892651e-06,0.0,0.0001541926321806,0.0,0.0,9.300655364990234,0.0,0.0,0.0,0.291068822145462,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274517703801393,-1020.2326049804688,304.1484069824219,0.6435665488243103,0.0714385136961937,0.0648315548896789,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5684093832969666,0.050000000745058,0.0481176376342773,293.0781555175781,297.1499938964844,293.1499938964844,0.1461772322654724,-2417.011474609375,304.1439819335937,0.9366843700408936,0.2194440811872482,0.1536427587270736,293.1566162109375,297.1499938964844,293.1499938964844,0.1740048080682754,-3759.540771484375,304.1503295898437,0.9823487997055054,0.2518461942672729,0.2388672232627868,293.2913818359375,297.1499938964844,293.1499938964844,0.0006826352910138,-259.2514953613281,292.0853271484375,0.5684093832969666,0.050000000745058,0.2282493561506271,291.1386108398437,291.1499938964844,269.56658935546875,267.6256103515625,283.5119323730469,293.4242858886719,291.1386413574219,1.0,0.1894388496875763,0.9827859997749328,0.9827859997749328,1.0,1.0,-0.8805118799209595,0.366067111492157,0.5144447684288025,0.1864351630210876,0.0,0.0,0.3090737760066986,24.618444442749023,25.0,0.2082545161247253,-6770.03662109375,75.6178207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856872558594,305.6680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.151932954788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211427539587021,0.2211471945047378,-4.443828856892651e-06,0.0,0.0001541926321806,0.0,0.0,9.300655364990234,0.0,0.0,0.0,0.291068822145462,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276553239673376,-1025.09326171875,304.1483764648437,0.6446222066879272,0.0717870891094207,0.0651406422257423,294.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5684755444526672,0.050000000745058,0.0481172278523445,293.0802307128906,297.1499938964844,293.1499938964844,0.1467590481042862,-2424.6640625,304.14422607421875,0.937926173210144,0.2201218158006668,0.1541269272565841,293.1559143066406,297.1499938964844,293.1499938964844,0.1740296632051468,-3759.991943359375,304.1502380371094,0.9824703931808472,0.251885712146759,0.2388989776372909,293.2909240722656,297.1499938964844,293.1499938964844,0.0006621835054829,-251.4835968017578,292.0572509765625,0.5684755444526672,0.050000000745058,0.2282474189996719,291.138671875,291.1499938964844,269.5417785644531,267.6123962402344,283.5008544921875,293.4246826171875,291.1387023925781,1.0,0.1895504742860794,0.982784390449524,0.982784390449524,1.0,1.0,-0.8814992308616638,0.3665151298046112,0.514984130859375,0.1866340786218643,0.0,0.0,0.3099711835384369,24.618560791015625,25.0,0.182473212480545,-6787.51513671875,75.78977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,305.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1522852629423141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219056189060211,0.2219100594520568,-4.445684226084268e-06,0.0,0.0001545501872897,0.0,0.0,9.339195251464844,0.0,0.0,0.0,0.2912251651287079,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277952328324317,-1028.39794921875,304.1483459472656,0.6453403830528259,0.0720240846276283,0.0653510391712188,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5685195326805115,0.050000000745058,0.0481169559061527,293.0816345214844,297.1499938964844,293.1499938964844,0.1471303254365921,-2429.54248046875,304.1443786621094,0.9387174248695374,0.2205531448125839,0.1544354259967804,293.1554260253906,297.1499938964844,293.1499938964844,0.174051746726036,-3760.38720703125,304.150146484375,0.982558250427246,0.2519181370735168,0.2389260381460189,293.29058837890625,297.1499938964844,293.1499938964844,0.0006486061611212,-246.3267364501953,292.03857421875,0.5685195326805115,0.050000000745058,0.228246122598648,291.13873291015625,291.1499938964844,269.5249938964844,267.6035461425781,283.4935607910156,293.4250793457031,291.1387634277344,1.0,0.1896248012781143,0.982783317565918,0.982783317565918,1.0,1.0,-0.8821526169776917,0.3668065071105957,0.515346109867096,0.1867783218622207,0.0,0.0,0.3105666041374206,24.61886978149414,25.0,0.1705807149410247,-6799.05517578125,75.9040756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,305.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1525182873010635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224130481481552,0.2224174886941909,-4.446920684131328e-06,0.0,0.000154786670464,0.0,0.0,9.36486530303955,0.0,0.0,0.0,0.2913293540477752,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281647741794586,-1036.9229736328125,304.1482849121094,0.6471877098083496,0.0726341381669044,0.0658933594822883,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5686262249946594,0.050000000745058,0.0481162965297699,293.0852355957031,297.1499938964844,293.1499938964844,0.147990271449089,-2440.824462890625,304.1448059082031,0.9405444264411926,0.2215483635663986,0.1551482528448104,293.1542358398437,297.1499938964844,293.1499938964844,0.1741284877061844,-3761.74365234375,304.14996337890625,0.982800543308258,0.2520228028297424,0.2390165776014328,293.2897644042969,297.1499938964844,293.1499938964844,0.0006148813408799,-233.5178375244141,291.99224853515625,0.5686262249946594,0.050000000745058,0.2282429933547973,291.13885498046875,291.1499938964844,269.48223876953125,267.581298828125,283.4756164550781,293.4263916015625,291.13885498046875,1.0,0.1898098438978195,0.9827803373336792,0.9827803373336792,1.0,1.0,-0.8837631940841675,0.3675108850002289,0.5162522792816162,0.1871683299541473,0.0,0.0,0.3120456635951996,24.6206111907959,25.0,0.1390488594770431,-6827.48486328125,76.1878433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1530953049659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236775606870651,0.2236820012331009,-4.450012966117356e-06,0.0,0.0001553722831886,0.0,0.0,9.428960800170898,0.0,0.0,0.0,0.2915895283222198,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281647741794586,-1036.9229736328125,304.1482849121094,0.6471877098083496,0.0726341381669044,0.0658933594822883,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5686262249946594,0.050000000745058,0.0481162965297699,293.0852355957031,297.1499938964844,293.1499938964844,0.147990271449089,-2440.824462890625,304.1448059082031,0.9405444264411926,0.2215483635663986,0.1551482528448104,293.1542358398437,297.1499938964844,293.1499938964844,0.1741284877061844,-3761.74365234375,304.14996337890625,0.982800543308258,0.2520228028297424,0.2390165776014328,293.2897644042969,297.1499938964844,293.1499938964844,0.0006148813408799,-233.5178375244141,291.99224853515625,0.5686262249946594,0.050000000745058,0.2282429933547973,291.13885498046875,291.1499938964844,269.48223876953125,267.581298828125,283.4756164550781,293.4263916015625,291.13885498046875,1.0,0.1898098438978195,0.9827803373336792,0.9827803373336792,1.0,1.0,-0.8837631940841675,0.3675108850002289,0.5162522792816162,0.1871683299541473,0.0,0.0,0.3120456635951996,24.6206111907959,25.0,0.1390488594770431,-6827.48486328125,76.1878433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1530953049659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236775606870651,0.2236820012331009,-4.450012966117356e-06,0.0,0.0001553722831886,0.0,0.0,9.428960800170898,0.0,0.0,0.0,0.2915895283222198,4.0,0.0,1.0
404580,293.1316833496094,297.1499938964844,293.1499938964844,0.0285698641091585,-1045.8765869140625,304.148193359375,0.6490928530693054,0.0732641592621803,0.0664543062448501,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5687268972396851,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1487645357847213,-2450.962158203125,304.145263671875,0.9421798586845398,0.2224378436803817,0.1557877659797668,293.153076171875,297.1499938964844,293.1499938964844,0.1742307692766189,-3763.537353515625,304.1498107910156,0.9830665588378906,0.2521552145481109,0.2391339689493179,293.28887939453125,297.1499938964844,293.1499938964844,0.0005814144969917,-220.8072967529297,291.9462280273437,0.5687268972396851,0.050000000745058,0.2282400429248809,291.138916015625,291.1499938964844,269.4385070800781,267.5588684082031,283.4579162597656,293.4281616210937,291.138916015625,1.0,0.1899934560060501,0.9827773571014404,0.9827773571014404,1.0,1.0,-0.8853405714035034,0.3681880831718445,0.5171524882316589,0.1875821053981781,0.0,0.0,0.3135176301002502,24.62357521057129,25.0,0.0929446592926979,-6855.47509765625,76.46842193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,305.7147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1536681503057479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249412685632705,0.2249457240104675,-4.453112524060998e-06,0.0,0.0001559536322019,0.0,0.0,9.493183135986328,0.0,0.0,0.0,0.2918503582477569,4.0,0.0,1.0
404640,293.1316833496094,297.1499938964844,293.1499938964844,0.0285698641091585,-1045.8765869140625,304.148193359375,0.6490928530693054,0.0732641592621803,0.0664543062448501,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5687268972396851,0.050000000745058,0.04811567440629,293.08892822265625,297.1499938964844,293.1499938964844,0.1487645357847213,-2450.962158203125,304.145263671875,0.9421798586845398,0.2224378436803817,0.1557877659797668,293.153076171875,297.1499938964844,293.1499938964844,0.1742307692766189,-3763.537353515625,304.1498107910156,0.9830665588378906,0.2521552145481109,0.2391339689493179,293.28887939453125,297.1499938964844,293.1499938964844,0.0005814144969917,-220.8072967529297,291.9462280273437,0.5687268972396851,0.050000000745058,0.2282400429248809,291.138916015625,291.1499938964844,269.4385070800781,267.5588684082031,283.4579162597656,293.4281616210937,291.138916015625,1.0,0.1899934560060501,0.9827773571014404,0.9827773571014404,1.0,1.0,-0.8853405714035034,0.3681880831718445,0.5171524882316589,0.1875821053981781,0.0,0.0,0.3135176301002502,24.62357521057129,25.0,0.0929446592926979,-6855.47509765625,76.46842193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,305.7147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1536681503057479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249412685632705,0.2249457240104675,-4.453112524060998e-06,0.0,0.0001559536322019,0.0,0.0,9.493183135986328,0.0,0.0,0.0,0.2918503582477569,4.0,0.0,1.0
404700,293.1312255859375,297.1499938964844,293.1499938964844,0.029017511755228,-1049.7734375,304.147705078125,0.6500650644302368,0.0735867619514465,0.0667416453361511,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5687731504440308,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491157859563827,-2455.553466796875,304.1454772949219,0.9429166913032532,0.2228381037712097,0.1560769230127334,293.1524963378906,297.1499938964844,293.1499938964844,0.1742914170026779,-3764.596923828125,304.1497497558594,0.9832059741020204,0.2522316873073578,0.2392026335000991,293.2884521484375,297.1499938964844,293.1499938964844,0.0005647827638313,-214.4901885986328,291.92333984375,0.5687731504440308,0.050000000745058,0.2282386869192123,291.1389465332031,291.1499938964844,269.4163513183594,267.547607421875,283.4491271972656,293.42919921875,291.1389465332031,1.0,0.1900844722986221,0.982775866985321,0.982775866985321,1.0,1.0,-0.8861129879951477,0.3685174584388733,0.5175954699516296,0.1877903789281845,0.0,0.0,0.3142524361610412,24.62561798095703,25.0,0.0715239867568016,-6869.322265625,76.60697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,305.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.1539539098739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255742251873016,0.2255786806344986,-4.4546691242430825e-06,0.0,0.0001562436518725,0.0,0.0,9.525416374206545,0.0,0.0,0.0,0.2919812798500061,4.0,0.0,1.0
404760,293.1307678222656,297.1499938964844,293.1499938964844,0.0295145213603973,-1054.6134033203125,304.1472473144531,0.6510492563247681,0.0739138275384903,0.0670333579182624,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5688163638114929,0.050000000745058,0.0481151230633258,293.0927429199219,297.1499938964844,293.1499938964844,0.1494436115026474,-2459.833251953125,304.14569091796875,0.9436006546020508,0.2232095748186111,0.1563461720943451,293.15191650390625,297.1499938964844,293.1499938964844,0.1743575930595398,-3765.750732421875,304.149658203125,0.9833481907844543,0.2523140907287597,0.2392771244049072,293.2879943847656,297.1499938964844,293.1499938964844,0.0005488444585353,-208.21739196777344,291.9005432128906,0.5688163638114929,0.050000000745058,0.2282374203205108,291.1389465332031,291.1499938964844,269.39404296875,267.53631591796875,283.4403076171875,293.43035888671875,291.13897705078125,1.0,0.190174862742424,0.9827743172645568,0.9827743172645568,1.0,1.0,-0.8868737816810608,0.3688417375087738,0.5180320739746094,0.1879961043596267,0.0,0.0,0.3149867653846741,24.62802505493164,25.0,0.0536963865160942,-6883.08837890625,76.7442398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.7287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1542397439479828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262084037065506,0.2262128591537475,-4.456232090888079e-06,0.0,0.0001565337297506,0.0,0.0,9.557753562927246,0.0,0.0,0.0,0.2921126782894134,4.0,0.0,1.0
404820,293.1299133300781,297.1499938964844,293.1499938964844,0.0300476308912038,-1064.0941162109375,304.14727783203125,0.6530374884605408,0.0745769888162612,0.0676259547472,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5688901543617249,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500263065099716,-2467.42578125,304.1461486816406,0.9448024034500122,0.2238640189170837,0.156822994351387,293.1507873535156,297.1499938964844,293.1499938964844,0.1745054572820663,-3768.32275390625,304.1495361328125,0.9836357831954956,0.2524959146976471,0.2394426465034485,293.2871398925781,297.1499938964844,293.1499938964844,0.0005259019089862,-195.9356384277344,291.8551330566406,0.5688901543617249,0.050000000745058,0.2282352447509765,291.13897705078125,291.1499938964844,269.34912109375,267.5137023925781,283.4227294921875,293.4330139160156,291.1390075683594,1.0,0.1903532445430755,0.982771098613739,0.982771098613739,1.0,1.0,-0.8883528709411621,0.3694750070571899,0.5188778638839722,0.18838931620121,0.0,0.0,0.316453069448471,24.634153366088867,25.0,0.0418652072548866,-6910.3681640625,77.01378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,305.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1548126339912414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274801731109619,0.2274846285581588,-4.459377578314161e-06,0.0,0.0001571151369716,0.0,0.0,9.62274169921875,0.0,0.0,0.0,0.2923768162727356,4.0,0.0,1.0
404880,293.1299133300781,297.1499938964844,293.1499938964844,0.0300476308912038,-1064.0941162109375,304.14727783203125,0.6530374884605408,0.0745769888162612,0.0676259547472,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5688901543617249,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500263065099716,-2467.42578125,304.1461486816406,0.9448024034500122,0.2238640189170837,0.156822994351387,293.1507873535156,297.1499938964844,293.1499938964844,0.1745054572820663,-3768.32275390625,304.1495361328125,0.9836357831954956,0.2524959146976471,0.2394426465034485,293.2871398925781,297.1499938964844,293.1499938964844,0.0005259019089862,-195.9356384277344,291.8551330566406,0.5688901543617249,0.050000000745058,0.2282352447509765,291.13897705078125,291.1499938964844,269.34912109375,267.5137023925781,283.4227294921875,293.4330139160156,291.1390075683594,1.0,0.1903532445430755,0.982771098613739,0.982771098613739,1.0,1.0,-0.8883528709411621,0.3694750070571899,0.5188778638839722,0.18838931620121,0.0,0.0,0.316453069448471,24.634153366088867,25.0,0.0418652072548866,-6910.3681640625,77.01378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,305.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1548126339912414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274801731109619,0.2274846285581588,-4.459377578314161e-06,0.0,0.0001571151369716,0.0,0.0,9.62274169921875,0.0,0.0,0.0,0.2923768162727356,4.0,0.0,1.0
404940,293.12908935546875,297.1499938964844,293.1499938964844,0.0306019373238086,-1073.6134033203125,304.14727783203125,0.6550524234771729,0.0752529501914978,0.0682300925254821,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5689502358436584,0.050000000745058,0.0481142923235893,293.1005554199219,297.1499938964844,293.1499938964844,0.1505209058523178,-2473.85546875,304.1466064453125,0.9458085298538208,0.2244194597005844,0.1572257727384567,293.1496887207031,297.1499938964844,293.1499938964844,0.1746727973222732,-3771.226806640625,304.1494140625,0.9839295148849488,0.2526990473270416,0.2396287471055984,293.2862548828125,297.1499938964844,293.1499938964844,0.0005090676131658,-183.1761932373047,291.8099975585937,0.5689502358436584,0.050000000745058,0.2282334715127945,291.1390075683594,291.1499938964844,269.30389404296875,267.4911193847656,283.4049072265625,293.4358825683594,291.1390075683594,1.0,0.1905280500650406,0.9827678799629213,0.9827678799629213,1.0,1.0,-0.8897821307182312,0.370096743106842,0.5196853876113892,0.188745692372322,0.0,0.0,0.3179178535938263,24.64135932922364,25.0,0.0014073586789891,-6937.41748046875,77.27687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,305.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1553883999586105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228756383061409,0.2287608534097671,-4.462548986339243e-06,0.0,0.0001576994836796,0.0,0.0,9.68814182281494,0.0,0.0,0.0,0.2926427721977234,4.0,0.0,1.0
405000,293.12908935546875,297.1499938964844,293.1499938964844,0.0306019373238086,-1073.6134033203125,304.14727783203125,0.6550524234771729,0.0752529501914978,0.0682300925254821,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5689502358436584,0.050000000745058,0.0481142923235893,293.1005554199219,297.1499938964844,293.1499938964844,0.1505209058523178,-2473.85546875,304.1466064453125,0.9458085298538208,0.2244194597005844,0.1572257727384567,293.1496887207031,297.1499938964844,293.1499938964844,0.1746727973222732,-3771.226806640625,304.1494140625,0.9839295148849488,0.2526990473270416,0.2396287471055984,293.2862548828125,297.1499938964844,293.1499938964844,0.0005090676131658,-183.1761932373047,291.8099975585937,0.5689502358436584,0.050000000745058,0.2282334715127945,291.1390075683594,291.1499938964844,269.30389404296875,267.4911193847656,283.4049072265625,293.4358825683594,291.1390075683594,1.0,0.1905280500650406,0.9827678799629213,0.9827678799629213,1.0,1.0,-0.8897821307182312,0.370096743106842,0.5196853876113892,0.188745692372322,0.0,0.0,0.3179178535938263,24.64135932922364,25.0,0.0014073586789891,-6937.41748046875,77.27687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00439453125,305.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1553883999586105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228756383061409,0.2287608534097671,-4.462548986339243e-06,0.0,0.0001576994836796,0.0,0.0,9.68814182281494,0.0,0.0,0.0,0.2926427721977234,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.031169569119811,-1083.3072509765625,304.147216796875,0.6571033000946045,0.075941577553749,0.0688455626368522,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5690072774887085,0.050000000745058,0.0481139346957206,293.1042785644531,297.1499938964844,293.1499938964844,0.1509592682123184,-2479.55126953125,304.1470031738281,0.9466984272003174,0.2249169647693634,0.1575812250375747,293.14862060546875,297.1499938964844,293.1499938964844,0.1748592853546142,-3774.4599609375,304.1492919921875,0.9842403531074524,0.2529217302799225,0.2398335933685302,293.2853698730469,297.1499938964844,293.1499938964844,0.0004951348528265,-170.78726196289062,291.7650756835937,0.5690072774887085,0.050000000745058,0.2282318025827407,291.138916015625,291.1499938964844,269.2586669921875,267.46856689453125,283.3865051269531,293.43853759765625,291.1388854980469,1.0,0.1906996369361877,0.982764482498169,0.982764482498169,1.0,1.0,-0.8911908864974976,0.3707261681556701,0.5204647183418274,0.1890562921762466,0.0,0.0,0.3194005191326141,24.648006439208984,25.0,-0.1541806310415268,-6964.6025390625,77.53611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,305.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.1559685915708542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300490587949752,0.2300535291433334,-4.465762685867958e-06,0.0,0.0001582882978254,0.0,0.0,9.754545211791992,0.0,0.0,0.0,0.2929129004478454,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.031169569119811,-1083.3072509765625,304.147216796875,0.6571033000946045,0.075941577553749,0.0688455626368522,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5690072774887085,0.050000000745058,0.0481139346957206,293.1042785644531,297.1499938964844,293.1499938964844,0.1509592682123184,-2479.55126953125,304.1470031738281,0.9466984272003174,0.2249169647693634,0.1575812250375747,293.14862060546875,297.1499938964844,293.1499938964844,0.1748592853546142,-3774.4599609375,304.1492919921875,0.9842403531074524,0.2529217302799225,0.2398335933685302,293.2853698730469,297.1499938964844,293.1499938964844,0.0004951348528265,-170.78726196289062,291.7650756835937,0.5690072774887085,0.050000000745058,0.2282318025827407,291.138916015625,291.1499938964844,269.2586669921875,267.46856689453125,283.3865051269531,293.43853759765625,291.1388854980469,1.0,0.1906996369361877,0.982764482498169,0.982764482498169,1.0,1.0,-0.8911908864974976,0.3707261681556701,0.5204647183418274,0.1890562921762466,0.0,0.0,0.3194005191326141,24.648006439208984,25.0,-0.1541806310415268,-6964.6025390625,77.53611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045471191406,305.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.1559685915708542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300490587949752,0.2300535291433334,-4.465762685867958e-06,0.0,0.0001582882978254,0.0,0.0,9.754545211791992,0.0,0.0,0.0,0.2929129004478454,4.0,0.0,1.0
405180,293.1275634765625,297.1499938964844,293.1499938964844,0.0317530445754528,-1093.2132568359375,304.1471862792969,0.6592009663581848,0.0766445025801658,0.0694736391305923,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690687298774719,0.050000000745058,0.0481135547161102,293.107666015625,297.1499938964844,293.1499938964844,0.1513641774654388,-2484.81884765625,304.1473083496094,0.9475275278091432,0.2253787070512771,0.1579082310199737,293.1476135253906,297.1499938964844,293.1499938964844,0.1750662922859192,-3778.04736328125,304.1492004394531,0.9845778942108154,0.253164678812027,0.240057572722435,293.2844543457031,297.1499938964844,293.1499938964844,0.0004823431954719,-158.59352111816406,291.7203674316406,0.5690687298774719,0.050000000745058,0.2282299995422363,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,283.3673095703125,293.4407653808594,291.1386108398437,1.0,0.1908687204122543,0.9827610850334167,0.9827610850334167,1.0,1.0,-0.89260333776474,0.371379405260086,0.5212239623069763,0.189313530921936,0.0,0.0,0.3209320902824402,24.65294647216797,25.0,-0.3705319166183471,-6992.39697265625,77.79408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,305.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.156556487083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313847243785858,0.2313891947269439,-4.469073701329762e-06,0.0,0.0001588849409017,0.0,0.0,9.823305130004885,0.0,0.0,0.0,0.2931925058364868,4.0,0.0,1.0
405240,293.1275634765625,297.1499938964844,293.1499938964844,0.0317530445754528,-1093.2132568359375,304.1471862792969,0.6592009663581848,0.0766445025801658,0.0694736391305923,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690687298774719,0.050000000745058,0.0481135547161102,293.107666015625,297.1499938964844,293.1499938964844,0.1513641774654388,-2484.81884765625,304.1473083496094,0.9475275278091432,0.2253787070512771,0.1579082310199737,293.1476135253906,297.1499938964844,293.1499938964844,0.1750662922859192,-3778.04736328125,304.1492004394531,0.9845778942108154,0.253164678812027,0.240057572722435,293.2844543457031,297.1499938964844,293.1499938964844,0.0004823431954719,-158.59352111816406,291.7203674316406,0.5690687298774719,0.050000000745058,0.2282299995422363,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,283.3673095703125,293.4407653808594,291.1386108398437,1.0,0.1908687204122543,0.9827610850334167,0.9827610850334167,1.0,1.0,-0.89260333776474,0.371379405260086,0.5212239623069763,0.189313530921936,0.0,0.0,0.3209320902824402,24.65294647216797,25.0,-0.3705319166183471,-6992.39697265625,77.79408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040283203125,305.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.156556487083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313847243785858,0.2313891947269439,-4.469073701329762e-06,0.0,0.0001588849409017,0.0,0.0,9.823305130004885,0.0,0.0,0.0,0.2931925058364868,4.0,0.0,1.0
405300,293.127197265625,297.1499938964844,293.1499938964844,0.0320506691932678,-1098.24462890625,304.14715576171875,0.6602669954299927,0.0770013108849525,0.0697923749685287,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5691010355949402,0.050000000745058,0.0481133572757244,293.1092834472656,297.1499938964844,293.1499938964844,0.1515578329563141,-2487.340087890625,304.1474609375,0.9479264616966248,0.2255992144346237,0.1580642610788345,293.1471252441406,297.1499938964844,293.1499938964844,0.1751768589019775,-3779.962646484375,304.1491394042969,0.98475581407547,0.2532933354377746,0.2401763051748275,293.28399658203125,297.1499938964844,293.1499938964844,0.0004760877927765,-152.49339294433594,291.6980895996094,0.5691010355949402,0.050000000745058,0.2282290458679199,291.1384582519531,291.1499938964844,269.1912536621094,267.4349670410156,283.357421875,293.44171142578125,291.138427734375,1.0,0.1909526586532592,0.9827593564987184,0.9827593564987184,1.0,1.0,-0.8933143019676208,0.3717179298400879,0.521596372127533,0.1894190460443496,0.0,0.0,0.3217205107212066,24.654756546020508,25.0,-0.4670848846435547,-7006.60205078125,77.92313385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,305.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1568544059991836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320740073919296,0.2320784777402877,-4.4707821871270426e-06,0.0,0.0001591872714925,0.0,0.0,9.858854293823242,0.0,0.0,0.0,0.2933370471000671,4.0,0.0,1.0
405360,293.1268310546875,297.1499938964844,293.1499938964844,0.0323524810373783,-1103.333251953125,304.1471252441406,0.6613457202911377,0.0773620009422302,0.0701146349310875,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5691342949867249,0.050000000745058,0.0481131523847579,293.1108093261719,297.1499938964844,293.1499938964844,0.1517455279827118,-2489.78515625,304.1475830078125,0.9483150243759156,0.2258128523826599,0.1582152992486953,293.1466064453125,297.1499938964844,293.1499938964844,0.1752923876047134,-3781.963134765625,304.1490783691406,0.9849403500556946,0.2534271776676178,0.2402999550104141,293.2835388183594,297.1499938964844,293.1499938964844,0.0004699011915363,-146.4305419921875,291.6758728027344,0.5691342949867249,0.050000000745058,0.2282280772924423,291.13824462890625,291.1499938964844,269.16900634765625,267.42388916015625,283.34735107421875,293.4425964355469,291.13818359375,1.0,0.1910363137722015,0.9827573895454408,0.9827573895454408,1.0,1.0,-0.8940293192863464,0.3720650672912597,0.5219642519950867,0.1895087659358978,0.0,0.0,0.3225269317626953,24.656126022338867,25.0,-0.5432690382003784,-7021.044921875,78.05240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,305.7929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1571560651063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327807545661926,0.2327852249145507,-4.472536147659412e-06,0.0,0.000159493429237,0.0,0.0,9.895356178283691,0.0,0.0,0.0,0.2934854924678802,4.0,0.0,1.0
405420,293.1261291503906,297.1499938964844,293.1499938964844,0.0329675450921058,-1113.6619873046875,304.1470642089844,0.6635347604751587,0.0780938416719436,0.0707685798406601,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5692018270492554,0.050000000745058,0.0481127351522445,293.1136474609375,297.1499938964844,293.1499938964844,0.1521064937114715,-2494.48974609375,304.14776611328125,0.94906485080719,0.2262242436408996,0.1585055440664291,293.1456604003906,297.1499938964844,293.1499938964844,0.1755362153053283,-3786.182861328125,304.14898681640625,0.985324501991272,0.2537087202072143,0.2405604124069214,293.2825927734375,297.1499938964844,293.1499938964844,0.0004575614875648,-134.37901306152344,291.6317443847656,0.5692018270492554,0.050000000745058,0.2282261103391647,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.3266296386719,293.4440612792969,291.1377258300781,1.0,0.1912031769752502,0.9827533960342408,0.9827533960342408,1.0,1.0,-0.8954722285270691,0.3727878630161285,0.5226843953132629,0.1896349638700485,0.0,0.0,0.3241887092590332,24.65774917602539,25.0,-0.6388604044914246,-7050.60888671875,78.3120346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,305.8055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.1577719748020172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342439442873001,0.2342484146356582,-4.476179583434714e-06,0.0,0.0001601185067556,0.0,0.0,9.971105575561523,0.0,0.0,0.0,0.2937936186790466,4.0,0.0,1.0
405480,293.1261291503906,297.1499938964844,293.1499938964844,0.0329675450921058,-1113.6619873046875,304.1470642089844,0.6635347604751587,0.0780938416719436,0.0707685798406601,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5692018270492554,0.050000000745058,0.0481127351522445,293.1136474609375,297.1499938964844,293.1499938964844,0.1521064937114715,-2494.48974609375,304.14776611328125,0.94906485080719,0.2262242436408996,0.1585055440664291,293.1456604003906,297.1499938964844,293.1499938964844,0.1755362153053283,-3786.182861328125,304.14898681640625,0.985324501991272,0.2537087202072143,0.2405604124069214,293.2825927734375,297.1499938964844,293.1499938964844,0.0004575614875648,-134.37901306152344,291.6317443847656,0.5692018270492554,0.050000000745058,0.2282261103391647,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.3266296386719,293.4440612792969,291.1377258300781,1.0,0.1912031769752502,0.9827533960342408,0.9827533960342408,1.0,1.0,-0.8954722285270691,0.3727878630161285,0.5226843953132629,0.1896349638700485,0.0,0.0,0.3241887092590332,24.65774917602539,25.0,-0.6388604044914246,-7050.60888671875,78.3120346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,305.8055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.1577719748020172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342439442873001,0.2342484146356582,-4.476179583434714e-06,0.0,0.0001601185067556,0.0,0.0,9.971105575561523,0.0,0.0,0.0,0.2937936186790466,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.033597607165575,-1124.1900634765625,304.1470031738281,0.665764331817627,0.0788394063711166,0.0714350342750549,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692698955535889,0.050000000745058,0.0481123179197311,293.1162109375,297.1499938964844,293.1499938964844,0.1524520367383957,-2498.996337890625,304.14794921875,0.9497851729393004,0.2266198396682739,0.1587834060192108,293.14471435546875,297.1499938964844,293.1499938964844,0.1757965832948684,-3790.684326171875,304.1488952636719,0.9857274293899536,0.254008412361145,0.240838274359703,293.2816162109375,297.1499938964844,293.1499938964844,0.0004451299319043,-122.45348358154295,291.5880126953125,0.5692698955535889,0.050000000745058,0.2282241135835647,291.1372985839844,291.1499938964844,269.0819396972656,267.38018798828125,283.3052062988281,293.4452514648437,291.1372375488281,1.0,0.1913699805736541,0.982749342918396,0.982749342918396,1.0,1.0,-0.8969361782073975,0.3735524713993072,0.5233836770057678,0.1896857619285583,0.0,0.0,0.3259173929691314,24.657928466796875,25.0,-0.6787728667259216,-7081.09814453125,78.57386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,305.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.1584083139896392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357759624719619,0.2357804477214813,-4.480018105823547e-06,0.0,0.0001607643062015,0.0,0.0,10.05069065093994,0.0,0.0,0.0,0.2941175401210785,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.033597607165575,-1124.1900634765625,304.1470031738281,0.665764331817627,0.0788394063711166,0.0714350342750549,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692698955535889,0.050000000745058,0.0481123179197311,293.1162109375,297.1499938964844,293.1499938964844,0.1524520367383957,-2498.996337890625,304.14794921875,0.9497851729393004,0.2266198396682739,0.1587834060192108,293.14471435546875,297.1499938964844,293.1499938964844,0.1757965832948684,-3790.684326171875,304.1488952636719,0.9857274293899536,0.254008412361145,0.240838274359703,293.2816162109375,297.1499938964844,293.1499938964844,0.0004451299319043,-122.45348358154295,291.5880126953125,0.5692698955535889,0.050000000745058,0.2282241135835647,291.1372985839844,291.1499938964844,269.0819396972656,267.38018798828125,283.3052062988281,293.4452514648437,291.1372375488281,1.0,0.1913699805736541,0.982749342918396,0.982749342918396,1.0,1.0,-0.8969361782073975,0.3735524713993072,0.5233836770057678,0.1896857619285583,0.0,0.0,0.3259173929691314,24.657928466796875,25.0,-0.6787728667259216,-7081.09814453125,78.57386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,305.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.1584083139896392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357759624719619,0.2357804477214813,-4.480018105823547e-06,0.0,0.0001607643062015,0.0,0.0,10.05069065093994,0.0,0.0,0.0,0.2941175401210785,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342415869235992,-1134.9014892578125,304.1469116210937,0.66802978515625,0.0795976519584655,0.0721130967140197,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.569337785243988,0.050000000745058,0.0481119006872177,293.1184997558594,297.1499938964844,293.1499938964844,0.1527889668941497,-2503.39404296875,304.1480712890625,0.9504881501197816,0.227008506655693,0.1590548008680343,293.1438293457031,297.1499938964844,293.1499938964844,0.1760720610618591,-3795.443115234375,304.1488037109375,0.9861466884613036,0.2543250322341919,0.2411323487758636,293.2806091308594,297.1499938964844,293.1499938964844,0.0004324465990066,-110.64124298095705,291.544677734375,0.569337785243988,0.050000000745058,0.2282221466302871,291.1368103027344,291.1499938964844,269.0399780273437,267.35888671875,283.2831115722656,293.4460754394531,291.1367492675781,1.0,0.1915374100208282,0.9827447533607484,0.9827447533607484,1.0,1.0,-0.8984256982803345,0.3743627369403839,0.524062991142273,0.1896576583385467,0.0,0.0,0.3277107179164886,24.65673446655273,28.0,-0.6817441582679749,-7112.5078125,78.83885955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99322509765625,305.83074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.791015625,18000.0,0.0,0.0,0.1590685695409774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373765110969543,0.2373809963464737,-4.484056717046769e-06,0.0,0.0001614343636902,0.0,0.0,10.13413906097412,0.0,0.0,0.0,0.2944574058055877,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342415869235992,-1134.9014892578125,304.1469116210937,0.66802978515625,0.0795976519584655,0.0721130967140197,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.569337785243988,0.050000000745058,0.0481119006872177,293.1184997558594,297.1499938964844,293.1499938964844,0.1527889668941497,-2503.39404296875,304.1480712890625,0.9504881501197816,0.227008506655693,0.1590548008680343,293.1438293457031,297.1499938964844,293.1499938964844,0.1760720610618591,-3795.443115234375,304.1488037109375,0.9861466884613036,0.2543250322341919,0.2411323487758636,293.2806091308594,297.1499938964844,293.1499938964844,0.0004324465990066,-110.64124298095705,291.544677734375,0.569337785243988,0.050000000745058,0.2282221466302871,291.1368103027344,291.1499938964844,269.0399780273437,267.35888671875,283.2831115722656,293.4460754394531,291.1367492675781,1.0,0.1915374100208282,0.9827447533607484,0.9827447533607484,1.0,1.0,-0.8984256982803345,0.3743627369403839,0.524062991142273,0.1896576583385467,0.0,0.0,0.3277107179164886,24.65673446655273,28.0,-0.6817441582679749,-7112.5078125,78.83885955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99322509765625,305.83074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.791015625,18000.0,0.0,0.0,0.1590685695409774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373765110969543,0.2373809963464737,-4.484056717046769e-06,0.0,0.0001614343636902,0.0,0.0,10.13413906097412,0.0,0.0,0.0,0.2944574058055877,4.0,0.0,1.0
405780,293.1241455078125,297.1499938964844,293.1499938964844,0.0349177531898021,-1146.105224609375,304.1468200683594,0.6664714813232422,0.0803631544113159,0.0728216469287872,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5656198263168335,0.050000000745058,0.0481348149478435,293.1205444335937,297.1499938964844,293.1499938964844,0.1531447768211364,-2508.050048828125,304.1481018066406,0.9453147053718568,0.2273946851491928,0.1593413949012756,293.1429748535156,297.1499938964844,293.1499938964844,0.176382690668106,-3800.81494140625,304.148681640625,0.981904685497284,0.2546538710594177,0.2414628118276596,293.2795715332031,297.1499938964844,293.1499938964844,0.0004194630600977,-99.00055694580078,291.5016174316406,0.5656198263168335,0.050000000745058,0.2283308357000351,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.2602233886719,293.4467163085937,291.13604736328125,1.0,0.1929052621126175,0.9827401041984558,0.9827401041984558,1.0,1.0,-0.9001744985580444,0.3753262460231781,0.524848222732544,0.1895942538976669,0.0,0.0,0.3295917212963104,25.24723243713379,31.0,-1.0279582738876345,-7145.7275390625,80.0572280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,305.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1597558408975601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390547543764114,0.2390592396259308,-4.488302238314645e-06,0.0,0.0001621318806428,0.0,0.0,10.221928596496582,0.0,0.0,0.0,0.2948152422904968,4.0,0.0,1.0
405840,293.1241455078125,297.1499938964844,293.1499938964844,0.0349177531898021,-1146.105224609375,304.1468200683594,0.6664714813232422,0.0803631544113159,0.0728216469287872,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5656198263168335,0.050000000745058,0.0481348149478435,293.1205444335937,297.1499938964844,293.1499938964844,0.1531447768211364,-2508.050048828125,304.1481018066406,0.9453147053718568,0.2273946851491928,0.1593413949012756,293.1429748535156,297.1499938964844,293.1499938964844,0.176382690668106,-3800.81494140625,304.148681640625,0.981904685497284,0.2546538710594177,0.2414628118276596,293.2795715332031,297.1499938964844,293.1499938964844,0.0004194630600977,-99.00055694580078,291.5016174316406,0.5656198263168335,0.050000000745058,0.2283308357000351,291.1361694335937,291.1499938964844,268.99932861328125,267.33807373046875,283.2602233886719,293.4467163085937,291.13604736328125,1.0,0.1929052621126175,0.9827401041984558,0.9827401041984558,1.0,1.0,-0.9001744985580444,0.3753262460231781,0.524848222732544,0.1895942538976669,0.0,0.0,0.3295917212963104,25.24723243713379,31.0,-1.0279582738876345,-7145.7275390625,80.0572280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,305.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1597558408975601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390547543764114,0.2390592396259308,-4.488302238314645e-06,0.0,0.0001621318806428,0.0,0.0,10.221928596496582,0.0,0.0,0.0,0.2948152422904968,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352662652730941,-1151.86572265625,304.1467590332031,0.6644365787506104,0.0807469561696052,0.0731849521398544,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5625151991844177,0.050000000745058,0.0481545701622962,293.1214599609375,297.1499938964844,293.1499938964844,0.1533313244581222,-2510.495849609375,304.1481018066406,0.9407241940498352,0.2275872230529785,0.159490168094635,293.142578125,297.1499938964844,293.1499938964844,0.1765514016151428,-3803.73486328125,304.14862060546875,0.978100836277008,0.2548213899135589,0.2416395843029022,293.2790222167969,297.1499938964844,293.1499938964844,0.000412814260926,-93.23065185546876,291.4801025390625,0.5625151991844177,0.050000000745058,0.2284245491027832,291.1356811523437,291.1499938964844,268.9795837402344,267.3278503417969,283.2485656738281,293.447021484375,291.1355285644531,1.0,0.1939469873905182,0.9827377796173096,0.9827377796173096,1.0,1.0,-0.901137351989746,0.3758614957332611,0.5252758264541626,0.1895476281642913,0.0,0.0,0.3305975496768951,25.752885818481445,31.0,-1.2599388360977173,-7163.29052734375,81.00669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,305.84881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9140625,18000.0,0.0,0.0,0.1601124256849289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399482727050781,0.2399527579545974,-4.490542778512463e-06,0.0,0.0001624937576707,0.0,0.0,10.268738746643066,0.0,0.0,0.0,0.2950059473514557,4.0,0.0,1.0
