time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356202535331249,-1157.7064208984375,304.1466979980469,0.6618328094482422,0.0811315476894378,0.073553167283535,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5588339567184448,0.050000000745058,0.048178780823946,293.122314453125,297.1499938964844,293.1499938964844,0.1535222828388214,-2513.00048828125,304.1481018066406,0.935159146785736,0.2277804315090179,0.1596424430608749,293.1421813964844,297.1499938964844,293.1499938964844,0.1767263710498809,-3806.761962890625,304.1485595703125,0.9733786582946776,0.2549908459186554,0.2418226450681686,293.2784729003906,297.1499938964844,293.1499938964844,0.0004060623759869,-87.50748443603516,291.4586181640625,0.5588339567184448,0.050000000745058,0.2285393923521042,291.1351318359375,291.1499938964844,268.96026611328125,267.3177795410156,283.2367553710937,293.44732666015625,291.1349792480469,1.0,0.1951858848333358,0.9827348589897156,0.9827348589897156,1.0,1.0,-0.9021486043930054,0.3764275908470154,0.52572101354599,0.1894887387752533,0.0,0.0,0.3316433131694793,26.371431350708008,34.0,-1.3838064670562744,-7181.52099609375,82.14022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818420410156,305.8550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.47265625,18000.0,0.0,0.0,0.1604790389537811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408846914768219,0.2408891916275024,-4.492893822316546e-06,0.0,0.0001628658355912,0.0,0.0,10.317886352539062,0.0,0.0,0.0,0.2952060103416443,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363426245748996,-1169.594970703125,304.1466064453125,0.6554378271102905,0.0819030404090881,0.0743029713630676,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5502340793609619,0.050000000745058,0.0482390560209751,293.12384033203125,297.1499938964844,293.1499938964844,0.1539178937673568,-2518.189208984375,304.1480712890625,0.9219335317611694,0.2281740456819534,0.1599592566490173,293.1414794921875,297.1499938964844,293.1499938964844,0.1770914942026138,-3813.072265625,304.1484375,0.9615148305892944,0.255335122346878,0.2422058582305908,293.2773742675781,297.1499938964844,293.1499938964844,0.0003921605530194,-76.16084289550781,291.4161071777344,0.5502340793609619,0.050000000745058,0.2288253158330917,291.13409423828125,291.1499938964844,268.9230041503906,267.298095703125,283.212890625,293.44781494140625,291.13397216796875,1.0,0.1981715410947799,0.9827290773391724,0.9827290773391724,1.0,1.0,-0.904304027557373,0.377646654844284,0.5266573429107666,0.1893321275711059,0.0,0.0,0.3338348567485809,27.908796310424805,37.0,-1.4125174283981323,-7219.63623046875,84.90129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,305.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.1612473428249359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428677380084991,0.2428722381591797,-4.497928784985561e-06,0.0,0.0001636455563129,0.0,0.0,10.42237377166748,0.0,0.0,0.0,0.2956317365169525,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363426245748996,-1169.594970703125,304.1466064453125,0.6554378271102905,0.0819030404090881,0.0743029713630676,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5502340793609619,0.050000000745058,0.0482390560209751,293.12384033203125,297.1499938964844,293.1499938964844,0.1539178937673568,-2518.189208984375,304.1480712890625,0.9219335317611694,0.2281740456819534,0.1599592566490173,293.1414794921875,297.1499938964844,293.1499938964844,0.1770914942026138,-3813.072265625,304.1484375,0.9615148305892944,0.255335122346878,0.2422058582305908,293.2773742675781,297.1499938964844,293.1499938964844,0.0003921605530194,-76.16084289550781,291.4161071777344,0.5502340793609619,0.050000000745058,0.2288253158330917,291.13409423828125,291.1499938964844,268.9230041503906,267.298095703125,283.212890625,293.44781494140625,291.13397216796875,1.0,0.1981715410947799,0.9827290773391724,0.9827290773391724,1.0,1.0,-0.904304027557373,0.377646654844284,0.5266573429107666,0.1893321275711059,0.0,0.0,0.3338348567485809,27.908796310424805,37.0,-1.4125174283981323,-7219.63623046875,84.90129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,305.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.1612473428249359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428677380084991,0.2428722381591797,-4.497928784985561e-06,0.0,0.0001636455563129,0.0,0.0,10.42237377166748,0.0,0.0,0.0,0.2956317365169525,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.037081453949213,-1181.7177734375,304.1465148925781,0.648202121257782,0.0826770737767219,0.0750680044293403,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5407322645187378,0.050000000745058,0.0483128130435943,293.12506103515625,297.1499938964844,293.1499938964844,0.1543386578559875,-2523.7080078125,304.14801025390625,0.9076128005981444,0.228589653968811,0.1602984964847564,293.14080810546875,297.1499938964844,293.1499938964844,0.1774737983942031,-3819.66943359375,304.1483154296875,0.9471306800842284,0.2556855380535126,0.2426086664199829,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741149902344,0.5407322645187378,0.050000000745058,0.229175180196762,291.1331481933594,291.1499938964844,268.88775634765625,267.27911376953125,283.1886291503906,293.4481201171875,291.1330261230469,1.0,0.2017048448324203,0.9827232956886292,0.9827232956886292,1.0,1.0,-0.9066210389137268,0.3789738416671753,0.5276471972465515,0.1891219168901443,0.0,0.0,0.3361478745937347,29.787431716918945,40.0,-1.3154959678649902,-7259.67822265625,88.23212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,305.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.91015625,18000.0,0.0,0.0,0.1620674580335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449830472469329,0.2449875473976135,-4.503372565523023e-06,0.0,0.0001644778676563,0.0,0.0,10.53442096710205,0.0,0.0,0.0,0.2960889339447021,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.037081453949213,-1181.7177734375,304.1465148925781,0.648202121257782,0.0826770737767219,0.0750680044293403,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5407322645187378,0.050000000745058,0.0483128130435943,293.12506103515625,297.1499938964844,293.1499938964844,0.1543386578559875,-2523.7080078125,304.14801025390625,0.9076128005981444,0.228589653968811,0.1602984964847564,293.14080810546875,297.1499938964844,293.1499938964844,0.1774737983942031,-3819.66943359375,304.1483154296875,0.9471306800842284,0.2556855380535126,0.2426086664199829,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741149902344,0.5407322645187378,0.050000000745058,0.229175180196762,291.1331481933594,291.1499938964844,268.88775634765625,267.27911376953125,283.1886291503906,293.4481201171875,291.1330261230469,1.0,0.2017048448324203,0.9827232956886292,0.9827232956886292,1.0,1.0,-0.9066210389137268,0.3789738416671753,0.5276471972465515,0.1891219168901443,0.0,0.0,0.3361478745937347,29.787431716918945,40.0,-1.3154959678649902,-7259.67822265625,88.23212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,305.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.91015625,18000.0,0.0,0.0,0.1620674580335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449830472469329,0.2449875473976135,-4.503372565523023e-06,0.0,0.0001644778676563,0.0,0.0,10.53442096710205,0.0,0.0,0.0,0.2960889339447021,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378761179745197,-1194.717041015625,304.1463317871094,0.6409603357315063,0.0835365280508995,0.0758945122361183,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5311090350151062,0.050000000745058,0.0483971349895,293.1255187988281,297.1499938964844,293.1499938964844,0.1548252701759338,-2530.08642578125,304.1478576660156,0.8941754698753357,0.2291213423013687,0.1607050150632858,293.1399230957031,297.1499938964844,293.1499938964844,0.1778868734836578,-3826.7802734375,304.148193359375,0.9314523339271544,0.2560978233814239,0.2430617958307266,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5311090350151062,0.050000000745058,0.2295751720666885,291.133056640625,291.1499938964844,268.8547668457031,267.26092529296875,283.1691589355469,293.4569396972656,291.13311767578125,1.0,0.2056484967470169,0.9827159643173218,0.9827159643173218,1.0,1.0,-0.9092257618904114,0.3804651796817779,0.5287606120109558,0.1888865232467651,0.0,0.0,0.3384357392787933,31.935039520263672,43.0,-0.0956009998917579,-7299.853515625,92.05143737792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,305.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73828125,18000.0,0.0,0.0,0.1629406213760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471566498279571,0.2471611648797989,-4.5091492211213335e-06,0.0,0.0001653640210861,0.0,0.0,10.650432586669922,0.0,0.0,0.0,0.2965627908706665,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378761179745197,-1194.717041015625,304.1463317871094,0.6409603357315063,0.0835365280508995,0.0758945122361183,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5311090350151062,0.050000000745058,0.0483971349895,293.1255187988281,297.1499938964844,293.1499938964844,0.1548252701759338,-2530.08642578125,304.1478576660156,0.8941754698753357,0.2291213423013687,0.1607050150632858,293.1399230957031,297.1499938964844,293.1499938964844,0.1778868734836578,-3826.7802734375,304.148193359375,0.9314523339271544,0.2560978233814239,0.2430617958307266,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5311090350151062,0.050000000745058,0.2295751720666885,291.133056640625,291.1499938964844,268.8547668457031,267.26092529296875,283.1691589355469,293.4569396972656,291.13311767578125,1.0,0.2056484967470169,0.9827159643173218,0.9827159643173218,1.0,1.0,-0.9092257618904114,0.3804651796817779,0.5287606120109558,0.1888865232467651,0.0,0.0,0.3384357392787933,31.935039520263672,43.0,-0.0956009998917579,-7299.853515625,92.05143737792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,305.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73828125,18000.0,0.0,0.0,0.1629406213760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471566498279571,0.2471611648797989,-4.5091492211213335e-06,0.0,0.0001653640210861,0.0,0.0,10.650432586669922,0.0,0.0,0.0,0.2965627908706665,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.038728792220354,-1208.64794921875,304.1461486816406,0.6340238451957703,0.0844142287969589,0.0767759606242179,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.521838903427124,0.050000000745058,0.0484901629388332,293.1256103515625,297.1499938964844,293.1499938964844,0.1554116308689117,-2537.78857421875,304.1475830078125,0.8811636567115784,0.229726642370224,0.1611877828836441,293.1390380859375,297.1499938964844,293.1499938964844,0.1783586591482162,-3834.91845703125,304.14801025390625,0.915788471698761,0.2565349340438843,0.2435673624277115,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.521838903427124,0.050000000745058,0.2300164550542831,291.1324157714844,291.1499938964844,268.82427978515625,267.2435913085937,283.1458740234375,293.45947265625,291.1322326660156,1.0,0.2098984271287918,0.9827086925506592,0.9827086925506592,1.0,1.0,-0.9121109843254088,0.382114827632904,0.5299961566925049,0.1886308044195175,0.0,0.0,0.3408040702342987,34.3045539855957,46.0,-1.2482051849365234,-7341.6884765625,96.29217529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,305.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.30859375,18000.0,0.0,0.0,0.1638634949922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24932661652565,0.2493311315774917,-4.514907686825609e-06,0.0,0.000166300611454,0.0,0.0,10.766711235046388,0.0,0.0,0.0,0.297040045261383,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.038728792220354,-1208.64794921875,304.1461486816406,0.6340238451957703,0.0844142287969589,0.0767759606242179,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.521838903427124,0.050000000745058,0.0484901629388332,293.1256103515625,297.1499938964844,293.1499938964844,0.1554116308689117,-2537.78857421875,304.1475830078125,0.8811636567115784,0.229726642370224,0.1611877828836441,293.1390380859375,297.1499938964844,293.1499938964844,0.1783586591482162,-3834.91845703125,304.14801025390625,0.915788471698761,0.2565349340438843,0.2435673624277115,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.521838903427124,0.050000000745058,0.2300164550542831,291.1324157714844,291.1499938964844,268.82427978515625,267.2435913085937,283.1458740234375,293.45947265625,291.1322326660156,1.0,0.2098984271287918,0.9827086925506592,0.9827086925506592,1.0,1.0,-0.9121109843254088,0.382114827632904,0.5299961566925049,0.1886308044195175,0.0,0.0,0.3408040702342987,34.3045539855957,46.0,-1.2482051849365234,-7341.6884765625,96.29217529296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,305.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.30859375,18000.0,0.0,0.0,0.1638634949922561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24932661652565,0.2493311315774917,-4.514907686825609e-06,0.0,0.000166300611454,0.0,0.0,10.766711235046388,0.0,0.0,0.0,0.297040045261383,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391504541039466,-1215.531494140625,304.1460876464844,0.6306279301643372,0.0848389491438865,0.0772091969847679,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.517415463924408,0.050000000745058,0.0485396198928356,293.1255798339844,297.1499938964844,293.1499938964844,0.1557241678237915,-2541.8935546875,304.1474609375,0.8748501539230347,0.2300419509410858,0.1614409685134887,293.138671875,297.1499938964844,293.1499938964844,0.1785995066165924,-3839.072509765625,304.1479187011719,0.9083760380744934,0.2567459344863891,0.2438187599182129,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.517415463924408,0.050000000745058,0.230251058936119,291.1316833496094,291.1499938964844,268.8100280761719,267.2352905273437,283.1336364746094,293.45947265625,291.1315002441406,1.0,0.2121085971593856,0.982705056667328,0.982705056667328,1.0,1.0,-0.913577437400818,0.3829615712165832,0.5306158661842346,0.1884799152612686,0.0,0.0,0.3420985341072082,35.56359100341797,46.0,-1.5446772575378418,-7364.212890625,98.54251098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,305.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.578125,18000.0,0.0,0.0,0.1643444597721099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505219876766205,0.250526487827301,-4.517989054875216e-06,0.0,0.0001667887408984,0.0,0.0,10.830765724182127,0.0,0.0,0.0,0.2973015010356903,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395649597048759,-1222.2913818359375,304.1460266113281,0.6272848844528198,0.0852540954947471,0.0776352062821388,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5131655931472778,0.050000000745058,0.0485907942056655,293.12548828125,297.1499938964844,293.1499938964844,0.1560447663068771,-2546.098876953125,304.1473388671875,0.868722140789032,0.2303682267665863,0.1617020964622497,293.13836669921875,297.1499938964844,293.1499938964844,0.1788350194692611,-3843.126220703125,304.1478881835937,0.901516616344452,0.2569503486156463,0.2440658658742904,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5131655931472778,0.050000000745058,0.230493813753128,291.1310729980469,291.1499938964844,268.7965087890625,267.2272033691406,283.12115478515625,293.4588928222656,291.1309509277344,1.0,0.2143615782260894,0.9827004075050354,0.9827004075050354,1.0,1.0,-0.9150514006614684,0.3838187158107757,0.5312326550483704,0.1883127838373184,0.0,0.0,0.3434219062328338,36.8657341003418,49.0,-1.501916766166687,-7387.39404296875,100.86844635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929931640625,305.9153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.978515625,18000.0,0.0,0.0,0.1648400872945785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517682313919067,0.2517727613449096,-4.521255050349282e-06,0.0,0.0001672917278483,0.0,0.0,10.897823333740234,0.0,0.0,0.0,0.2975752353668213,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403740964829921,-1235.47265625,304.14599609375,0.6207438111305237,0.0860589891672134,0.0784674808382988,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052258372306824,0.050000000745058,0.0486975535750389,293.1250915527344,297.1499938964844,293.1499938964844,0.1567193269729614,-2554.93359375,304.1470947265625,0.8571445345878601,0.2310656756162643,0.1622556895017624,293.13787841796875,297.1499938964844,293.1499938964844,0.1792892068624496,-3850.9228515625,304.1478271484375,0.8886240720748901,0.2573398649692535,0.2445460855960846,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052258372306824,0.050000000745058,0.2310002297163009,291.1302490234375,291.1499938964844,268.77166748046875,267.2118530273437,283.0959167480469,293.4565124511719,291.1301574707031,1.0,0.2189613431692123,0.9826910495758056,0.9826910495758056,1.0,1.0,-0.9180268049240112,0.3855651319026947,0.5324617028236389,0.1879343837499618,0.0,0.0,0.3461165726184845,39.581085205078125,52.0,-1.1375690698623655,-7434.69140625,105.72120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169616699219,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.232421875,18000.0,0.0,0.0,0.1658760160207748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543385624885559,0.2543430924415588,-4.528153112914879e-06,0.0,0.0001683430746197,0.0,0.0,11.03700065612793,0.0,0.0,0.0,0.2981448769569397,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403740964829921,-1235.47265625,304.14599609375,0.6207438111305237,0.0860589891672134,0.0784674808382988,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052258372306824,0.050000000745058,0.0486975535750389,293.1250915527344,297.1499938964844,293.1499938964844,0.1567193269729614,-2554.93359375,304.1470947265625,0.8571445345878601,0.2310656756162643,0.1622556895017624,293.13787841796875,297.1499938964844,293.1499938964844,0.1792892068624496,-3850.9228515625,304.1478271484375,0.8886240720748901,0.2573398649692535,0.2445460855960846,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5052258372306824,0.050000000745058,0.2310002297163009,291.1302490234375,291.1499938964844,268.77166748046875,267.2118530273437,283.0959167480469,293.4565124511719,291.1301574707031,1.0,0.2189613431692123,0.9826910495758056,0.9826910495758056,1.0,1.0,-0.9180268049240112,0.3855651319026947,0.5324617028236389,0.1879343837499618,0.0,0.0,0.3461165726184845,39.581085205078125,52.0,-1.1375690698623655,-7434.69140625,105.72120666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169616699219,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.232421875,18000.0,0.0,0.0,0.1658760160207748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543385624885559,0.2543430924415588,-4.528153112914879e-06,0.0,0.0001683430746197,0.0,0.0,11.03700065612793,0.0,0.0,0.0,0.2981448769569397,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411601737141609,-1248.2674560546875,304.1460266113281,0.6143035292625427,0.0868348181247711,0.079276829957962,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980058968067169,0.050000000745058,0.0488091520965099,293.1243896484375,297.1499938964844,293.1499938964844,0.1574555784463882,-2564.562744140625,304.1468505859375,0.8465700149536133,0.2318427115678787,0.162864089012146,293.1376037597656,297.1499938964844,293.1499938964844,0.1797231286764145,-3858.35205078125,304.1478271484375,0.8765163421630859,0.2577057778835296,0.2450081557035446,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980058968067169,0.050000000745058,0.2315296083688736,291.1297302246094,291.1499938964844,268.75,267.1976013183594,283.0705871582031,293.4527282714844,291.12969970703125,1.0,0.2236389815807342,0.982681691646576,0.982681691646576,1.0,1.0,-0.921052098274231,0.3873574137687683,0.5336946845054626,0.1875067502260208,0.0,0.0,0.3488565385341644,42.41829299926758,40.0,-0.6928728222846985,-7482.95166015625,110.80596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035949707031,305.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.716796875,18000.0,0.0,0.0,0.1669686585664749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256986528635025,0.2569910883903503,-4.535390871751588e-06,0.0,0.0001694519742159,0.0,0.0,11.181407928466797,0.0,0.0,0.0,0.2987369894981384,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411601737141609,-1248.2674560546875,304.1460266113281,0.6143035292625427,0.0868348181247711,0.079276829957962,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980058968067169,0.050000000745058,0.0488091520965099,293.1243896484375,297.1499938964844,293.1499938964844,0.1574555784463882,-2564.562744140625,304.1468505859375,0.8465700149536133,0.2318427115678787,0.162864089012146,293.1376037597656,297.1499938964844,293.1499938964844,0.1797231286764145,-3858.35205078125,304.1478271484375,0.8765163421630859,0.2577057778835296,0.2450081557035446,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4980058968067169,0.050000000745058,0.2315296083688736,291.1297302246094,291.1499938964844,268.75,267.1976013183594,283.0705871582031,293.4527282714844,291.12969970703125,1.0,0.2236389815807342,0.982681691646576,0.982681691646576,1.0,1.0,-0.921052098274231,0.3873574137687683,0.5336946845054626,0.1875067502260208,0.0,0.0,0.3488565385341644,42.41829299926758,40.0,-0.6928728222846985,-7482.95166015625,110.80596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035949707031,305.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.716796875,18000.0,0.0,0.0,0.1669686585664749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256986528635025,0.2569910883903503,-4.535390871751588e-06,0.0,0.0001694519742159,0.0,0.0,11.181407928466797,0.0,0.0,0.0,0.2987369894981384,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.0418581776320934,-1259.6053466796875,304.14617919921875,0.6176590919494629,0.0877011567354202,0.0800002366304397,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4992398619651794,0.050000000745058,0.0487890355288982,293.1226806640625,297.1499938964844,293.1499938964844,0.1581984162330627,-2574.240478515625,304.14666748046875,0.8496079444885254,0.2328343093395233,0.1634899228811264,293.13690185546875,297.1499938964844,293.1499938964844,0.180059015750885,-3864.040283203125,304.1479797363281,0.8791532516479492,0.2581591010093689,0.24537955224514,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4992398619651794,0.050000000745058,0.231434166431427,291.1303100585937,291.1499938964844,268.7300109863281,267.1838684082031,283.044921875,293.4470520019531,291.1305847167969,1.0,0.2225556373596191,0.9826709628105164,0.9826709628105164,1.0,1.0,-0.9229787588119508,0.3886896967887878,0.5342890620231628,0.1867545247077942,0.0,0.0,0.3514714241027832,41.9065055847168,28.0,1.3895128965377808,-7527.4609375,110.42030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,305.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.91796875,18000.0,0.0,0.0,0.1681063920259475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596216797828674,0.2596262097358703,-4.54283053841209e-06,0.0,0.0001706066250335,0.0,0.0,11.326408386230469,0.0,0.0,0.0,0.2993319034576416,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.0418581776320934,-1259.6053466796875,304.14617919921875,0.6176590919494629,0.0877011567354202,0.0800002366304397,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4992398619651794,0.050000000745058,0.0487890355288982,293.1226806640625,297.1499938964844,293.1499938964844,0.1581984162330627,-2574.240478515625,304.14666748046875,0.8496079444885254,0.2328343093395233,0.1634899228811264,293.13690185546875,297.1499938964844,293.1499938964844,0.180059015750885,-3864.040283203125,304.1479797363281,0.8791532516479492,0.2581591010093689,0.24537955224514,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4992398619651794,0.050000000745058,0.231434166431427,291.1303100585937,291.1499938964844,268.7300109863281,267.1838684082031,283.044921875,293.4470520019531,291.1305847167969,1.0,0.2225556373596191,0.9826709628105164,0.9826709628105164,1.0,1.0,-0.9229787588119508,0.3886896967887878,0.5342890620231628,0.1867545247077942,0.0,0.0,0.3514714241027832,41.9065055847168,28.0,1.3895128965377808,-7527.4609375,110.42030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,305.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.91796875,18000.0,0.0,0.0,0.1681063920259475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596216797828674,0.2596262097358703,-4.54283053841209e-06,0.0,0.0001706066250335,0.0,0.0,11.326408386230469,0.0,0.0,0.0,0.2993319034576416,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425818860530853,-1271.3555908203125,304.146240234375,0.6295395493507385,0.0887181833386421,0.0807594805955886,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080533027648926,0.050000000745058,0.0486577339470386,293.1199035644531,297.1499938964844,293.1499938964844,0.1590493768453598,-2585.313720703125,304.1463623046875,0.8651022911071777,0.234086662530899,0.1642241328954696,293.1355895996094,297.1499938964844,293.1499938964844,0.180398628115654,-3869.782470703125,304.1481018066406,0.8950433135032654,0.2587587535381317,0.2457828372716903,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080533027648926,0.050000000745058,0.2308113276958465,291.1324768066406,291.1499938964844,268.7099914550781,267.1700744628906,283.01812744140625,293.44024658203125,291.1327514648437,1.0,0.2173048257827758,0.9826602935791016,0.9826602935791016,1.0,1.0,-0.9243500232696532,0.3898076117038727,0.534542441368103,0.1857916414737701,0.0,0.0,0.3536646366119385,38.571571350097656,25.0,2.5704588890075684,-7566.29931640625,105.47328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,305.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71484375,18000.0,0.0,0.0,0.1692554056644439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618949115276336,0.2618994414806366,-4.549675850284984e-06,0.0,0.0001717727136565,0.0,0.0,11.453109741210938,0.0,0.0,0.0,0.2998556494712829,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425818860530853,-1271.3555908203125,304.146240234375,0.6295395493507385,0.0887181833386421,0.0807594805955886,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080533027648926,0.050000000745058,0.0486577339470386,293.1199035644531,297.1499938964844,293.1499938964844,0.1590493768453598,-2585.313720703125,304.1463623046875,0.8651022911071777,0.234086662530899,0.1642241328954696,293.1355895996094,297.1499938964844,293.1499938964844,0.180398628115654,-3869.782470703125,304.1481018066406,0.8950433135032654,0.2587587535381317,0.2457828372716903,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5080533027648926,0.050000000745058,0.2308113276958465,291.1324768066406,291.1499938964844,268.7099914550781,267.1700744628906,283.01812744140625,293.44024658203125,291.1327514648437,1.0,0.2173048257827758,0.9826602935791016,0.9826602935791016,1.0,1.0,-0.9243500232696532,0.3898076117038727,0.534542441368103,0.1857916414737701,0.0,0.0,0.3536646366119385,38.571571350097656,25.0,2.5704588890075684,-7566.29931640625,105.47328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816833496094,305.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71484375,18000.0,0.0,0.0,0.1692554056644439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618949115276336,0.2618994414806366,-4.549675850284984e-06,0.0,0.0001717727136565,0.0,0.0,11.453109741210938,0.0,0.0,0.0,0.2998556494712829,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429793670773506,-1277.8214111328125,304.1462097167969,0.6361600756645203,0.0892641171813011,0.0811762362718582,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5132002234458923,0.050000000745058,0.0485903546214103,293.1182861328125,297.1499938964844,293.1499938964844,0.1595407575368881,-2591.71533203125,304.1461181640625,0.8740645051002502,0.2347839623689651,0.1646452844142913,293.1347961425781,297.1499938964844,293.1499938964844,0.1806041896343231,-3873.285888671875,304.1480712890625,0.9040627479553224,0.2590964436531067,0.2460232079029083,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5132002234458923,0.050000000745058,0.2304917275905609,291.1334228515625,291.1499938964844,268.70001220703125,267.16314697265625,283.0046081542969,293.4369812011719,291.1336364746094,1.0,0.2148102670907974,0.9826549291610718,0.9826549291610718,1.0,1.0,-0.9251794219017028,0.3904360830783844,0.5347433090209961,0.1853283643722534,0.0,0.0,0.3546750843524933,36.86174392700195,25.0,2.389754056930542,-7585.3525390625,102.9574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789367675781,305.9826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.388671875,18000.0,0.0,0.0,0.1698224246501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262929618358612,0.262934148311615,-4.552778136712732e-06,0.0,0.0001723481691442,0.0,0.0,11.51093864440918,0.0,0.0,0.0,0.3000949025154114,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433986559510231,-1284.6524658203125,304.1461486816406,0.6430136561393738,0.0898263305425643,0.0816136747598648,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5185403227806091,0.050000000745058,0.0485266856849193,293.1166076660156,297.1499938964844,293.1499938964844,0.1600739061832428,-2598.66455078125,304.1458435058594,0.8832858204841614,0.2355153113603592,0.1650961637496948,293.13397216796875,297.1499938964844,293.1499938964844,0.1808367371559143,-3877.26708984375,304.14801025390625,0.9137718081474304,0.2594520151615143,0.2462864965200424,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5185403227806091,0.050000000745058,0.230189710855484,291.1339416503906,291.1499938964844,268.69000244140625,267.1561889648437,282.9913024902344,293.4341125488281,291.134033203125,1.0,0.2123263627290725,0.9826496243476868,0.9826496243476868,1.0,1.0,-0.9261224865913392,0.391113132238388,0.5350093245506287,0.1848955154418945,0.0,0.0,0.3556873798370361,35.24716567993164,25.0,1.6774866580963137,-7604.69384765625,100.61050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87744140625,305.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.170381411910057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639386355876922,0.2639431953430176,-4.555740360956406e-06,0.0,0.0001729154755594,0.0,0.0,11.56729793548584,0.0,0.0,0.0,0.3003279268741607,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443014986813068,-1299.3919677734375,304.1459045410156,0.6556377410888672,0.0909881964325904,0.0825520008802414,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279490351676941,0.050000000745058,0.0484273731708526,293.1131896972656,297.1499938964844,293.1499938964844,0.1612511277198791,-2614.00439453125,304.145263671875,0.8995773196220398,0.2370584160089492,0.1660791635513305,293.1322631835937,297.1499938964844,293.1499938964844,0.1813781559467315,-3886.56640625,304.14776611328125,0.9315372109413148,0.2602039277553558,0.2468832433223724,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279490351676941,0.050000000745058,0.2297186106443405,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,282.9656677246094,293.4296875,291.1340637207031,1.0,0.2085844874382019,0.982638955116272,0.982638955116272,1.0,1.0,-0.928459644317627,0.3926495909690857,0.5358100533485413,0.1841772943735122,0.0,0.0,0.3577888309955597,32.733604431152344,25.0,0.3255830407142639,-7646.12451171875,97.12281036376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,306.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.416015625,18000.0,0.0,0.0,0.1714758872985839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660199701786041,0.2660245299339294,-4.561663899949053e-06,0.0,0.0001740262232488,0.0,0.0,11.683456420898438,0.0,0.0,0.0,0.3008061349391937,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443014986813068,-1299.3919677734375,304.1459045410156,0.6556377410888672,0.0909881964325904,0.0825520008802414,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279490351676941,0.050000000745058,0.0484273731708526,293.1131896972656,297.1499938964844,293.1499938964844,0.1612511277198791,-2614.00439453125,304.145263671875,0.8995773196220398,0.2370584160089492,0.1660791635513305,293.1322631835937,297.1499938964844,293.1499938964844,0.1813781559467315,-3886.56640625,304.14776611328125,0.9315372109413148,0.2602039277553558,0.2468832433223724,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5279490351676941,0.050000000745058,0.2297186106443405,291.13409423828125,291.1499938964844,268.6700134277344,267.1422119140625,282.9656677246094,293.4296875,291.1340637207031,1.0,0.2085844874382019,0.982638955116272,0.982638955116272,1.0,1.0,-0.928459644317627,0.3926495909690857,0.5358100533485413,0.1841772943735122,0.0,0.0,0.3577888309955597,32.733604431152344,25.0,0.3255830407142639,-7646.12451171875,97.12281036376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,306.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.416015625,18000.0,0.0,0.0,0.1714758872985839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660199701786041,0.2660245299339294,-4.561663899949053e-06,0.0,0.0001740262232488,0.0,0.0,11.683456420898438,0.0,0.0,0.0,0.3008061349391937,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452652312815189,-1315.1571044921875,304.1456604003906,0.6673396229743958,0.0921933203935623,0.0835531875491142,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5361472368240356,0.050000000745058,0.0483516044914722,293.1097106933594,297.1499938964844,293.1499938964844,0.1625394374132156,-2630.759033203125,304.14471435546875,0.9145151972770692,0.2386939525604248,0.1671470403671264,293.1305236816406,297.1499938964844,293.1499938964844,0.1819894313812255,-3897.066162109375,304.1474914550781,0.9466707706451416,0.2610023617744446,0.2475495487451553,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5361472368240356,0.050000000745058,0.2293591946363449,291.1338195800781,291.1499938964844,268.6499938964844,267.1281433105469,282.9420166015625,293.42706298828125,291.1337890625,1.0,0.2057631760835647,0.982628345489502,0.982628345489502,1.0,1.0,-0.9312200546264648,0.3943298459053039,0.5368902087211609,0.1836658865213394,0.0,0.0,0.3599672019481659,30.82332420349121,25.0,-0.2401028573513031,-7690.29638671875,94.6567153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8790588378906,306.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.849609375,18000.0,0.0,0.0,0.1725447922945022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682036757469177,0.268208235502243,-4.56787438452011e-06,0.0,0.0001751110394252,0.0,0.0,11.805827140808104,0.0,0.0,0.0,0.3013089299201965,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452652312815189,-1315.1571044921875,304.1456604003906,0.6673396229743958,0.0921933203935623,0.0835531875491142,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5361472368240356,0.050000000745058,0.0483516044914722,293.1097106933594,297.1499938964844,293.1499938964844,0.1625394374132156,-2630.759033203125,304.14471435546875,0.9145151972770692,0.2386939525604248,0.1671470403671264,293.1305236816406,297.1499938964844,293.1499938964844,0.1819894313812255,-3897.066162109375,304.1474914550781,0.9466707706451416,0.2610023617744446,0.2475495487451553,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5361472368240356,0.050000000745058,0.2293591946363449,291.1338195800781,291.1499938964844,268.6499938964844,267.1281433105469,282.9420166015625,293.42706298828125,291.1337890625,1.0,0.2057631760835647,0.982628345489502,0.982628345489502,1.0,1.0,-0.9312200546264648,0.3943298459053039,0.5368902087211609,0.1836658865213394,0.0,0.0,0.3599672019481659,30.82332420349121,25.0,-0.2401028573513031,-7690.29638671875,94.6567153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8790588378906,306.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.849609375,18000.0,0.0,0.0,0.1725447922945022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682036757469177,0.268208235502243,-4.56787438452011e-06,0.0,0.0001751110394252,0.0,0.0,11.805827140808104,0.0,0.0,0.0,0.3013089299201965,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.046276319772005,-1331.7294921875,304.1454162597656,0.6780916452407837,0.0934372618794441,0.0846064016222953,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5432004928588867,0.050000000745058,0.0482928045094013,293.1062927246094,297.1499938964844,293.1499938964844,0.163915678858757,-2648.61083984375,304.1441650390625,0.9286522269248962,0.2404100596904754,0.1682856231927871,293.1288146972656,297.1499938964844,293.1499938964844,0.1826521456241607,-3908.431640625,304.147216796875,0.9590548276901244,0.2618423104286194,0.2482730150222778,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5432004928588867,0.050000000745058,0.2290802747011184,291.13360595703125,291.1499938964844,268.6300048828125,267.1139831542969,282.92071533203125,293.42608642578125,291.1336364746094,1.0,0.2036618441343307,0.9826160669326782,0.9826160669326782,1.0,1.0,-0.9343133568763732,0.3960990011692047,0.5382143259048462,0.1833784878253936,0.0,0.0,0.3621656000614166,29.349422454833984,25.0,-0.2108858376741409,-7735.85986328125,92.9344711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,306.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51171875,18000.0,0.0,0.0,0.173595443367958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704406380653381,0.2704452276229858,-4.574346348817926e-06,0.0,0.0001761773164616,0.0,0.0,11.93199634552002,0.0,0.0,0.0,0.3018277883529663,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.046276319772005,-1331.7294921875,304.1454162597656,0.6780916452407837,0.0934372618794441,0.0846064016222953,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5432004928588867,0.050000000745058,0.0482928045094013,293.1062927246094,297.1499938964844,293.1499938964844,0.163915678858757,-2648.61083984375,304.1441650390625,0.9286522269248962,0.2404100596904754,0.1682856231927871,293.1288146972656,297.1499938964844,293.1499938964844,0.1826521456241607,-3908.431640625,304.147216796875,0.9590548276901244,0.2618423104286194,0.2482730150222778,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5432004928588867,0.050000000745058,0.2290802747011184,291.13360595703125,291.1499938964844,268.6300048828125,267.1139831542969,282.92071533203125,293.42608642578125,291.1336364746094,1.0,0.2036618441343307,0.9826160669326782,0.9826160669326782,1.0,1.0,-0.9343133568763732,0.3960990011692047,0.5382143259048462,0.1833784878253936,0.0,0.0,0.3621656000614166,29.349422454833984,25.0,-0.2108858376741409,-7735.85986328125,92.9344711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,306.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51171875,18000.0,0.0,0.0,0.173595443367958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704406380653381,0.2704452276229858,-4.574346348817926e-06,0.0,0.0001761773164616,0.0,0.0,11.93199634552002,0.0,0.0,0.0,0.3018277883529663,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473255179822444,-1348.9666748046875,304.14520263671875,0.6878946423530579,0.0947152152657508,0.085703007876873,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492125153541565,0.050000000745058,0.0482465513050556,293.1029357910156,297.1499938964844,293.1499938964844,0.1653651297092437,-2667.362060546875,304.1437072753906,0.9411402940750122,0.242195188999176,0.1694832593202591,293.12713623046875,297.1499938964844,293.1499938964844,0.1833575516939163,-3920.5078125,304.14697265625,0.969063937664032,0.2627196013927459,0.2490449994802475,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492125153541565,0.050000000745058,0.2288608700037002,291.1336364746094,291.1499938964844,268.6099853515625,267.0997009277344,282.90167236328125,293.4264831542969,291.1336669921875,1.0,0.2021114230155944,0.9826038479804992,0.9826038479804992,1.0,1.0,-0.9376744031906128,0.3979296088218689,0.5397447347640991,0.1832973659038543,0.0,0.0,0.3643493950366974,28.199342727661133,25.0,-0.0053238221444189,-7781.9052734375,91.76902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,306.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.37890625,18000.0,0.0,0.0,0.1746333688497543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726885974407196,0.2726931869983673,-4.580953373078955e-06,0.0,0.0001772306713974,0.0,0.0,12.05960178375244,0.0,0.0,0.0,0.3023531138896942,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473255179822444,-1348.9666748046875,304.14520263671875,0.6878946423530579,0.0947152152657508,0.085703007876873,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492125153541565,0.050000000745058,0.0482465513050556,293.1029357910156,297.1499938964844,293.1499938964844,0.1653651297092437,-2667.362060546875,304.1437072753906,0.9411402940750122,0.242195188999176,0.1694832593202591,293.12713623046875,297.1499938964844,293.1499938964844,0.1833575516939163,-3920.5078125,304.14697265625,0.969063937664032,0.2627196013927459,0.2490449994802475,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5492125153541565,0.050000000745058,0.2288608700037002,291.1336364746094,291.1499938964844,268.6099853515625,267.0997009277344,282.90167236328125,293.4264831542969,291.1336669921875,1.0,0.2021114230155944,0.9826038479804992,0.9826038479804992,1.0,1.0,-0.9376744031906128,0.3979296088218689,0.5397447347640991,0.1832973659038543,0.0,0.0,0.3643493950366974,28.199342727661133,25.0,-0.0053238221444189,-7781.9052734375,91.76902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,306.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.37890625,18000.0,0.0,0.0,0.1746333688497543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726885974407196,0.2726931869983673,-4.580953373078955e-06,0.0,0.0001772306713974,0.0,0.0,12.05960178375244,0.0,0.0,0.0,0.3023531138896942,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.047862846404314,-1357.8121337890625,304.1451110839844,0.6924313306808472,0.0953661203384399,0.0862659737467765,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5518445372581482,0.050000000745058,0.0482272878289222,293.101318359375,297.1499938964844,293.1499938964844,0.1661151945590973,-2677.046875,304.1434936523437,0.946682870388031,0.2431116551160812,0.1701020747423172,293.1263122558594,297.1499938964844,293.1499938964844,0.18372543156147,-3926.79833984375,304.1468505859375,0.9732916355133056,0.2631716132164001,0.2494477182626724,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5518445372581482,0.050000000745058,0.2287694811820984,291.1336669921875,291.1499938964844,268.6000061035156,267.092529296875,282.892822265625,293.4271240234375,291.1336975097656,1.0,0.2015095502138137,0.9825977087020874,0.9825977087020874,1.0,1.0,-0.9394432306289672,0.3988692462444305,0.5405739545822144,0.1833148151636123,0.0,0.0,0.3654323816299438,27.723840713500977,25.0,0.0617678314447402,-7805.0126953125,91.35921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,306.0722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.35546875,18000.0,0.0,0.0,0.175148606300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738103866577148,0.2738149762153625,-4.584281214192743e-06,0.0,0.0001777535653673,0.0,0.0,12.123570442199709,0.0,0.0,0.0,0.3026166260242462,4.0,0.0,1.0
