time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484079048037529,-1366.7989501953125,304.1449890136719,0.6967402100563049,0.0960244089365005,0.0868377760052681,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5542516708374023,0.050000000745058,0.048210147768259,293.0997314453125,297.1499938964844,293.1499938964844,0.1668814271688461,-2686.928466796875,304.1432800292969,0.9517837762832642,0.2440430223941803,0.1707330346107483,293.12548828125,297.1499938964844,293.1499938964844,0.1841033846139907,-3933.2568359375,304.146728515625,0.9770807027816772,0.2636321783065796,0.2498607337474823,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5542516708374023,0.050000000745058,0.2286881953477859,291.1337280273437,291.1499938964844,268.5899963378906,267.0853271484375,282.8842163085937,293.4280700683594,291.1337280273437,1.0,0.2010044157505035,0.9825905561447144,0.9825905561447144,1.0,1.0,-0.9412642121315002,0.3998281359672546,0.5414361357688904,0.1833542883396148,0.0,0.0,0.3665142059326172,27.30300521850586,28.0,0.0512222275137901,-7828.208984375,91.04534912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,306.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.175662025809288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749324142932892,0.2749370038509369,-4.587620878737653e-06,0.0,0.0001782746257958,0.0,0.0,12.187722206115724,0.0,0.0,0.0,0.3028809428215027,4.0,0.0,1.0
407820,293.1075439453125,297.1499938964844,293.1499938964844,0.0495384112000465,-1385.4913330078125,304.144775390625,0.700891375541687,0.097356416285038,0.0880252048373222,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.55495685338974,0.050000000745058,0.0482052005827426,293.0966491699219,297.1499938964844,293.1499938964844,0.1684787571430206,-2707.499755859375,304.1428527832031,0.9555140137672424,0.2459389120340347,0.1720425188541412,293.1239318847656,297.1499938964844,293.1499938964844,0.1849101185798645,-3947.042724609375,304.146484375,0.9790565967559814,0.2645734846591949,0.2507367730140686,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.55495685338974,0.050000000745058,0.2286647111177444,291.1335144042969,291.1499938964844,268.57000732421875,267.07086181640625,282.86773681640625,293.4308166503906,291.1334533691406,1.0,0.20142363011837,0.982576310634613,0.982576310634613,1.0,1.0,-0.9452781081199646,0.4018970131874084,0.5433810949325562,0.1835550814867019,0.0,0.0,0.368719607591629,27.20891571044922,31.0,-0.4215294122695923,-7875.97998046875,91.68843841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,306.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.984375,18000.0,0.0,0.0,0.1766871213912964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277209997177124,0.2772145867347717,-4.594386155076791e-06,0.0,0.0001793149567674,0.0,0.0,12.318349838256836,0.0,0.0,0.0,0.3034192323684692,4.0,0.0,1.0
407880,293.1075439453125,297.1499938964844,293.1499938964844,0.0495384112000465,-1385.4913330078125,304.144775390625,0.700891375541687,0.097356416285038,0.0880252048373222,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.55495685338974,0.050000000745058,0.0482052005827426,293.0966491699219,297.1499938964844,293.1499938964844,0.1684787571430206,-2707.499755859375,304.1428527832031,0.9555140137672424,0.2459389120340347,0.1720425188541412,293.1239318847656,297.1499938964844,293.1499938964844,0.1849101185798645,-3947.042724609375,304.146484375,0.9790565967559814,0.2645734846591949,0.2507367730140686,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.55495685338974,0.050000000745058,0.2286647111177444,291.1335144042969,291.1499938964844,268.57000732421875,267.07086181640625,282.86773681640625,293.4308166503906,291.1334533691406,1.0,0.20142363011837,0.982576310634613,0.982576310634613,1.0,1.0,-0.9452781081199646,0.4018970131874084,0.5433810949325562,0.1835550814867019,0.0,0.0,0.368719607591629,27.20891571044922,31.0,-0.4215294122695923,-7875.97998046875,91.68843841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,306.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.984375,18000.0,0.0,0.0,0.1766871213912964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277209997177124,0.2772145867347717,-4.594386155076791e-06,0.0,0.0001793149567674,0.0,0.0,12.318349838256836,0.0,0.0,0.0,0.3034192323684692,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507068522274494,-1404.8863525390625,304.1445617675781,0.7008640766143799,0.0987053364515304,0.0892541259527206,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5518486499786377,0.050000000745058,0.0482272207736969,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434105634689,-2728.890869140625,304.1424560546875,0.9534055590629578,0.2478694170713424,0.1733977794647216,293.1224060058594,297.1499938964844,293.1499938964844,0.1857716143131256,-3961.75390625,304.1462097167969,0.9759927988052368,0.2655386626720428,0.2516630589962005,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5518486499786377,0.050000000745058,0.2287691682577133,291.1328430175781,291.1499938964844,268.54998779296875,267.0562744140625,282.8523864746094,293.434814453125,291.1327819824219,1.0,0.2030041068792343,0.9825620651245116,0.9825620651245116,1.0,1.0,-0.9496429562568665,0.4041027426719665,0.5455402135848999,0.1838865876197815,0.0,0.0,0.3710506558418274,27.80289459228516,34.0,-0.8486303687095642,-7925.95947265625,93.51705169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89019775390625,306.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.14453125,18000.0,0.0,0.0,0.1777201741933822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796202003955841,0.2796248197555542,-4.601499767886708e-06,0.0,0.0001803633931558,0.0,0.0,12.457113265991213,0.0,0.0,0.0,0.3039903342723846,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507068522274494,-1404.8863525390625,304.1445617675781,0.7008640766143799,0.0987053364515304,0.0892541259527206,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5518486499786377,0.050000000745058,0.0482272207736969,293.09381103515625,297.1499938964844,293.1499938964844,0.1701434105634689,-2728.890869140625,304.1424560546875,0.9534055590629578,0.2478694170713424,0.1733977794647216,293.1224060058594,297.1499938964844,293.1499938964844,0.1857716143131256,-3961.75390625,304.1462097167969,0.9759927988052368,0.2655386626720428,0.2516630589962005,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5518486499786377,0.050000000745058,0.2287691682577133,291.1328430175781,291.1499938964844,268.54998779296875,267.0562744140625,282.8523864746094,293.434814453125,291.1327819824219,1.0,0.2030041068792343,0.9825620651245116,0.9825620651245116,1.0,1.0,-0.9496429562568665,0.4041027426719665,0.5455402135848999,0.1838865876197815,0.0,0.0,0.3710506558418274,27.80289459228516,34.0,-0.8486303687095642,-7925.95947265625,93.51705169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89019775390625,306.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.14453125,18000.0,0.0,0.0,0.1777201741933822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796202003955841,0.2796248197555542,-4.601499767886708e-06,0.0,0.0001803633931558,0.0,0.0,12.457113265991213,0.0,0.0,0.0,0.3039903342723846,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519036464393138,-1424.8289794921875,304.1443786621094,0.6978626251220703,0.1000702902674675,0.0905175134539604,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460832715034485,0.050000000745058,0.0482701510190963,293.0911560058594,297.1499938964844,293.1499938964844,0.1718578487634658,-2750.864013671875,304.1421203613281,0.9470512866973876,0.2498280704021453,0.1747892051935196,293.1210021972656,297.1499938964844,293.1499938964844,0.1866742074489593,-3977.142822265625,304.1459655761719,0.9690826535224916,0.2665263414382934,0.2526317238807678,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460832715034485,0.050000000745058,0.2289728075265884,291.13214111328125,291.1499938964844,268.5299987792969,267.04156494140625,282.8381042480469,293.44000244140625,291.132080078125,1.0,0.2054936587810516,0.982545793056488,0.982545793056488,1.0,1.0,-0.9542877078056335,0.4064135253429413,0.5478742122650146,0.1843337118625641,0.0,0.0,0.3734782338142395,28.930625915527344,37.0,-0.9330458641052246,-7977.72802734375,96.28402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,306.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.322265625,18000.0,0.0,0.0,0.1787740737199783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821633517742157,0.2821679711341858,-4.609092229657108e-06,0.0,0.0001814329589251,0.0,0.0,12.604473114013672,0.0,0.0,0.0,0.3045966923236847,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519036464393138,-1424.8289794921875,304.1443786621094,0.6978626251220703,0.1000702902674675,0.0905175134539604,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460832715034485,0.050000000745058,0.0482701510190963,293.0911560058594,297.1499938964844,293.1499938964844,0.1718578487634658,-2750.864013671875,304.1421203613281,0.9470512866973876,0.2498280704021453,0.1747892051935196,293.1210021972656,297.1499938964844,293.1499938964844,0.1866742074489593,-3977.142822265625,304.1459655761719,0.9690826535224916,0.2665263414382934,0.2526317238807678,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5460832715034485,0.050000000745058,0.2289728075265884,291.13214111328125,291.1499938964844,268.5299987792969,267.04156494140625,282.8381042480469,293.44000244140625,291.132080078125,1.0,0.2054936587810516,0.982545793056488,0.982545793056488,1.0,1.0,-0.9542877078056335,0.4064135253429413,0.5478742122650146,0.1843337118625641,0.0,0.0,0.3734782338142395,28.930625915527344,37.0,-0.9330458641052246,-7977.72802734375,96.28402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,306.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.322265625,18000.0,0.0,0.0,0.1787740737199783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821633517742157,0.2821679711341858,-4.609092229657108e-06,0.0,0.0001814329589251,0.0,0.0,12.604473114013672,0.0,0.0,0.0,0.3045966923236847,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531230978667736,-1445.2325439453125,304.14422607421875,0.6928902268409729,0.1014499440789222,0.0918103978037834,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.538661003112793,0.050000000745058,0.0483299382030963,293.0887451171875,297.1499938964844,293.1499938964844,0.1736117601394653,-2773.283447265625,304.1418151855469,0.937680721282959,0.2518081963062286,0.1762091517448425,293.11962890625,297.1499938964844,293.1499938964844,0.187611922621727,-3993.1044921875,304.145751953125,0.9591606259346008,0.267535388469696,0.2536376118659973,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.538661003112793,0.050000000745058,0.2292564213275909,291.13153076171875,291.1499938964844,268.510009765625,267.0267639160156,282.82489013671875,293.4461975097656,291.1314697265625,1.0,0.2086857110261917,0.9825295209884644,0.9825295209884644,1.0,1.0,-0.9591629505157472,0.4088071584701538,0.5503557920455933,0.1848864704370498,0.0,0.0,0.3759854733943939,30.489072799682617,40.0,-0.8639631867408752,-8030.771484375,99.82653045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,306.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.583984375,18000.0,0.0,0.0,0.1798590421676635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848171889781952,0.2848218083381653,-4.617122158379061e-06,0.0,0.0001825340586947,0.0,0.0,12.759321212768556,0.0,0.0,0.0,0.3052342236042022,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531230978667736,-1445.2325439453125,304.14422607421875,0.6928902268409729,0.1014499440789222,0.0918103978037834,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.538661003112793,0.050000000745058,0.0483299382030963,293.0887451171875,297.1499938964844,293.1499938964844,0.1736117601394653,-2773.283447265625,304.1418151855469,0.937680721282959,0.2518081963062286,0.1762091517448425,293.11962890625,297.1499938964844,293.1499938964844,0.187611922621727,-3993.1044921875,304.145751953125,0.9591606259346008,0.267535388469696,0.2536376118659973,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.538661003112793,0.050000000745058,0.2292564213275909,291.13153076171875,291.1499938964844,268.510009765625,267.0267639160156,282.82489013671875,293.4461975097656,291.1314697265625,1.0,0.2086857110261917,0.9825295209884644,0.9825295209884644,1.0,1.0,-0.9591629505157472,0.4088071584701538,0.5503557920455933,0.1848864704370498,0.0,0.0,0.3759854733943939,30.489072799682617,40.0,-0.8639631867408752,-8030.771484375,99.82653045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,306.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.583984375,18000.0,0.0,0.0,0.1798590421676635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848171889781952,0.2848218083381653,-4.617122158379061e-06,0.0,0.0001825340586947,0.0,0.0,12.759321212768556,0.0,0.0,0.0,0.3052342236042022,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537398867309093,-1455.586181640625,304.1441650390625,0.6899275183677673,0.1021450534462928,0.0924666970968246,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5345973968505859,0.050000000745058,0.0483651608228683,293.0876159667969,297.1499938964844,293.1499938964844,0.1745006889104843,-2784.623291015625,304.1416931152344,0.9322248697280884,0.2528043389320373,0.1769277304410934,293.1189880371094,297.1499938964844,293.1499938964844,0.1880925744771957,-4001.275390625,304.1456604003906,0.9533177018165588,0.2680476605892181,0.2541532814502716,293.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5345973968505859,0.050000000745058,0.2294234931468963,291.1312561035156,291.1499938964844,268.5,267.0193176269531,282.8186950683594,293.4496765136719,291.1311950683594,1.0,0.2104927450418472,0.98252135515213,0.98252135515213,1.0,1.0,-0.961674690246582,0.4100295901298523,0.5516451001167297,0.1851999163627624,0.0,0.0,0.3772636950016022,31.40451431274414,40.0,-0.7896672487258911,-8057.68408203125,101.8488540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,306.1524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.244140625,18000.0,0.0,0.0,0.1804156601428985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286181777715683,0.2861863970756531,-4.62129219158669e-06,0.0,0.0001830989640438,0.0,0.0,12.839369773864746,0.0,0.0,0.0,0.3055638968944549,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543607212603092,-1466.03125,304.14410400390625,0.686768651008606,0.1028435751795768,0.093129001557827,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5304234623908997,0.050000000745058,0.048403438180685,293.0865783691406,297.1499938964844,293.1499938964844,0.1753961145877838,-2796.030517578125,304.1415710449219,0.9264577627182008,0.2538035213947296,0.1776508837938308,293.11834716796875,297.1499938964844,293.1499938964844,0.1885803937911987,-4009.561279296875,304.14556884765625,0.9470361471176147,0.2685650587081909,0.2546768486499786,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5304234623908997,0.050000000745058,0.2296050786972046,291.1310119628906,291.1499938964844,268.489990234375,267.0118408203125,282.8127136230469,293.4533386230469,291.1309814453125,1.0,0.2124146670103073,0.9825120568275452,0.9825120568275452,1.0,1.0,-0.9642297625541688,0.4112663269042969,0.5529634356498718,0.1855367124080658,0.0,0.0,0.3785542547702789,32.39820098876953,43.0,-0.7004424333572388,-8084.798828125,104.0186538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800048828125,306.1593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.93359375,18000.0,0.0,0.0,0.1809826642274856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875676155090332,0.2875722348690033,-4.625556812243303e-06,0.0,0.0001836744049796,0.0,0.0,12.920965194702148,0.0,0.0,0.0,0.305899977684021,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0556124150753021,-1487.1644287109375,304.1439819335937,0.6801576018333435,0.1042500883340835,0.0944696962833404,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.522042989730835,0.050000000745058,0.0484878085553646,293.0846252441406,297.1499938964844,293.1499938964844,0.1772023141384124,-2818.994384765625,304.1413879394531,0.9146163463592528,0.2558075487613678,0.1791077405214309,293.1171264648437,297.1499938964844,293.1499938964844,0.189575582742691,-4026.443603515625,304.1453857421875,0.9336571097373962,0.2696143090724945,0.2557455897331238,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.522042989730835,0.050000000745058,0.2300052791833877,291.1306457519531,291.1499938964844,268.4700012207031,266.9967956542969,282.80145263671875,293.4612731933594,291.130615234375,1.0,0.2165330201387405,0.9824935793876648,0.9824935793876648,1.0,1.0,-0.9694516062736512,0.4137749969959259,0.5556766390800476,0.186276227235794,0.0,0.0,0.3811611533164978,34.585575103759766,46.0,-0.4986169934272766,-8139.49169921875,108.74485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,306.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.39453125,18000.0,0.0,0.0,0.1821482628583908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903910279273987,0.2903956770896911,-4.634336619346868e-06,0.0,0.0001848573301685,0.0,0.0,13.08815097808838,0.0,0.0,0.0,0.306588739156723,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556124150753021,-1487.1644287109375,304.1439819335937,0.6801576018333435,0.1042500883340835,0.0944696962833404,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.522042989730835,0.050000000745058,0.0484878085553646,293.0846252441406,297.1499938964844,293.1499938964844,0.1772023141384124,-2818.994384765625,304.1413879394531,0.9146163463592528,0.2558075487613678,0.1791077405214309,293.1171264648437,297.1499938964844,293.1499938964844,0.189575582742691,-4026.443603515625,304.1453857421875,0.9336571097373962,0.2696143090724945,0.2557455897331238,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.522042989730835,0.050000000745058,0.2300052791833877,291.1306457519531,291.1499938964844,268.4700012207031,266.9967956542969,282.80145263671875,293.4612731933594,291.130615234375,1.0,0.2165330201387405,0.9824935793876648,0.9824935793876648,1.0,1.0,-0.9694516062736512,0.4137749969959259,0.5556766390800476,0.186276227235794,0.0,0.0,0.3811611533164978,34.585575103759766,46.0,-0.4986169934272766,-8139.49169921875,108.74485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,306.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.39453125,18000.0,0.0,0.0,0.1821482628583908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903910279273987,0.2903956770896911,-4.634336619346868e-06,0.0,0.0001848573301685,0.0,0.0,13.08815097808838,0.0,0.0,0.0,0.306588739156723,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.056875005364418,-1508.58544921875,304.1438903808594,0.6734852194786072,0.1056684404611587,0.0958296358585357,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5139397382736206,0.050000000745058,0.0485810078680515,293.0828857421875,297.1499938964844,293.1499938964844,0.1790229678153991,-2842.080322265625,304.1412048339844,0.903334617614746,0.2578140795230865,0.1805739104747772,293.115966796875,297.1499938964844,293.1499938964844,0.1905946284532547,-4043.7021484375,304.1452331542969,0.9200093150138856,0.270682156085968,0.2568408846855163,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5139397382736206,0.050000000745058,0.230447381734848,291.13043212890625,291.1499938964844,268.45001220703125,266.98162841796875,282.7911682128906,293.469970703125,291.13043212890625,1.0,0.2209337800741195,0.9824750423431396,0.9824750423431396,1.0,1.0,-0.9748005270957948,0.4163210093975067,0.5584795475006104,0.1870984584093094,0.0,0.0,0.383785218000412,36.99936676025391,49.0,-0.2812063992023468,-8194.615234375,113.92292022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646240234375,306.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9765625,18000.0,0.0,0.0,0.1833560615777969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932660281658172,0.2932706475257873,-4.643402917281492e-06,0.0,0.0001860830961959,0.0,0.0,13.259706497192385,0.0,0.0,0.0,0.3072956502437591,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.056875005364418,-1508.58544921875,304.1438903808594,0.6734852194786072,0.1056684404611587,0.0958296358585357,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5139397382736206,0.050000000745058,0.0485810078680515,293.0828857421875,297.1499938964844,293.1499938964844,0.1790229678153991,-2842.080322265625,304.1412048339844,0.903334617614746,0.2578140795230865,0.1805739104747772,293.115966796875,297.1499938964844,293.1499938964844,0.1905946284532547,-4043.7021484375,304.1452331542969,0.9200093150138856,0.270682156085968,0.2568408846855163,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5139397382736206,0.050000000745058,0.230447381734848,291.13043212890625,291.1499938964844,268.45001220703125,266.98162841796875,282.7911682128906,293.469970703125,291.13043212890625,1.0,0.2209337800741195,0.9824750423431396,0.9824750423431396,1.0,1.0,-0.9748005270957948,0.4163210093975067,0.5584795475006104,0.1870984584093094,0.0,0.0,0.383785218000412,36.99936676025391,49.0,-0.2812063992023468,-8194.615234375,113.92292022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646240234375,306.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9765625,18000.0,0.0,0.0,0.1833560615777969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932660281658172,0.2932706475257873,-4.643402917281492e-06,0.0,0.0001860830961959,0.0,0.0,13.259706497192385,0.0,0.0,0.0,0.3072956502437591,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581457205116748,-1530.2529296875,304.143798828125,0.6670346856117249,0.10709760338068,0.0972062423825264,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5063468813896179,0.050000000745058,0.0486813150346279,293.0813903808594,297.1499938964844,293.1499938964844,0.1808512806892395,-2865.2021484375,304.14111328125,0.89296555519104,0.2598174214363098,0.1820439994335174,293.1148681640625,297.1499938964844,293.1499938964844,0.1916351020336151,-4061.295166015625,304.14508056640625,0.9071664214134216,0.2717677354812622,0.2579602301120758,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5063468813896179,0.050000000745058,0.2309232056140899,291.13037109375,291.1499938964844,268.42999267578125,266.96630859375,282.7817687988281,293.4794006347656,291.1304016113281,1.0,0.2255292981863021,0.9824545383453368,0.9824545383453368,1.0,1.0,-0.9802520275115968,0.4188938438892364,0.5613582134246826,0.1879972219467163,0.0,0.0,0.3864054679870605,39.595664978027344,52.0,-0.0638801306486129,-8249.9658203125,119.48242950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558349609375,306.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.689453125,18000.0,0.0,0.0,0.1846034377813339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961698770523071,0.2961745262145996,-4.652690222428646e-06,0.0,0.0001873490255093,0.0,0.0,13.434348106384276,0.0,0.0,0.0,0.3080154061317444,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581457205116748,-1530.2529296875,304.143798828125,0.6670346856117249,0.10709760338068,0.0972062423825264,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5063468813896179,0.050000000745058,0.0486813150346279,293.0813903808594,297.1499938964844,293.1499938964844,0.1808512806892395,-2865.2021484375,304.14111328125,0.89296555519104,0.2598174214363098,0.1820439994335174,293.1148681640625,297.1499938964844,293.1499938964844,0.1916351020336151,-4061.295166015625,304.14508056640625,0.9071664214134216,0.2717677354812622,0.2579602301120758,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5063468813896179,0.050000000745058,0.2309232056140899,291.13037109375,291.1499938964844,268.42999267578125,266.96630859375,282.7817687988281,293.4794006347656,291.1304016113281,1.0,0.2255292981863021,0.9824545383453368,0.9824545383453368,1.0,1.0,-0.9802520275115968,0.4188938438892364,0.5613582134246826,0.1879972219467163,0.0,0.0,0.3864054679870605,39.595664978027344,52.0,-0.0638801306486129,-8249.9658203125,119.48242950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558349609375,306.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.689453125,18000.0,0.0,0.0,0.1846034377813339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961698770523071,0.2961745262145996,-4.652690222428646e-06,0.0,0.0001873490255093,0.0,0.0,13.434348106384276,0.0,0.0,0.0,0.3080154061317444,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594222359359264,-1552.13134765625,304.14373779296875,0.6609744429588318,0.1085366308689117,0.0985972732305526,293.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4993347525596618,0.050000000745058,0.0487872846424579,293.08013916015625,297.1499938964844,293.1499938964844,0.1826817989349365,-2888.2919921875,304.1410217285156,0.8830710053443909,0.2618133127689361,0.1835136711597442,293.11383056640625,297.1499938964844,293.1499938964844,0.1926949769258499,-4079.187255859375,304.1449584960937,0.8958504796028137,0.2728701531887054,0.2591012716293335,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4993347525596618,0.050000000745058,0.231425866484642,291.1304931640625,291.1499938964844,268.4100036621094,266.9508972167969,282.7732238769531,293.489501953125,291.1305236816406,1.0,0.2302491068840026,0.982434093952179,0.982434093952179,1.0,1.0,-0.98578542470932,0.421484887599945,0.5643005967140198,0.1889669299125671,0.0,0.0,0.3890024721622467,42.33749771118164,55.0,0.140975072979927,-8305.3720703125,125.36353302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471374511719,306.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.529296875,18000.0,0.0,0.0,0.1858851164579391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990804612636566,0.2990851104259491,-4.662129867938347e-06,0.0,0.0001886497630039,0.0,0.0,13.610785484313965,0.0,0.0,0.0,0.3087425529956817,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594222359359264,-1552.13134765625,304.14373779296875,0.6609744429588318,0.1085366308689117,0.0985972732305526,293.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4993347525596618,0.050000000745058,0.0487872846424579,293.08013916015625,297.1499938964844,293.1499938964844,0.1826817989349365,-2888.2919921875,304.1410217285156,0.8830710053443909,0.2618133127689361,0.1835136711597442,293.11383056640625,297.1499938964844,293.1499938964844,0.1926949769258499,-4079.187255859375,304.1449584960937,0.8958504796028137,0.2728701531887054,0.2591012716293335,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4993347525596618,0.050000000745058,0.231425866484642,291.1304931640625,291.1499938964844,268.4100036621094,266.9508972167969,282.7732238769531,293.489501953125,291.1305236816406,1.0,0.2302491068840026,0.982434093952179,0.982434093952179,1.0,1.0,-0.98578542470932,0.421484887599945,0.5643005967140198,0.1889669299125671,0.0,0.0,0.3890024721622467,42.33749771118164,55.0,0.140975072979927,-8305.3720703125,125.36353302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471374511719,306.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.529296875,18000.0,0.0,0.0,0.1858851164579391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990804612636566,0.2990851104259491,-4.662129867938347e-06,0.0,0.0001886497630039,0.0,0.0,13.610785484313965,0.0,0.0,0.0,0.3087425529956817,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600621476769447,-1563.1417236328125,304.1437072753906,0.6581183075904846,0.1092596873641014,0.0992976799607276,293.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4960307478904724,0.050000000745058,0.0488420203328132,293.07958984375,297.1499938964844,293.1499938964844,0.183596596121788,-2899.80908203125,304.1409912109375,0.8783489465713501,0.2628074586391449,0.1842473149299621,293.11334228515625,297.1499938964844,293.1499938964844,0.1932317912578582,-4088.2392578125,304.1448974609375,0.8904817700386047,0.2734275758266449,0.2596794664859772,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4960307478904724,0.050000000745058,0.2316855043172836,291.1305847167969,291.1499938964844,268.3999938964844,266.943115234375,282.7692565917969,293.4947814941406,291.1306457519531,1.0,0.2326384484767913,0.9824239015579224,0.9824239015579224,1.0,1.0,-0.9885779023170472,0.4227851927280426,0.5657926797866821,0.1894769519567489,0.0,0.0,0.3902865648269653,43.75355911254883,55.0,0.2346033304929733,-8333.05078125,128.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,306.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.501953125,18000.0,0.0,0.0,0.1865368634462356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005315363407135,0.3005362153053283,-4.666885160986567e-06,0.0,0.0001893111912067,0.0,0.0,13.699275970458984,0.0,0.0,0.0,0.30910724401474,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607028417289257,-1574.1944580078125,304.1437072753906,0.6553871035575867,0.1099849268794059,0.1000009924173355,293.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4928416311740875,0.050000000745058,0.0488977208733558,293.0790710449219,297.1499938964844,293.1499938964844,0.1845106482505798,-2911.302490234375,304.1409606933594,0.8737952709197998,0.2637988924980163,0.1849798113107681,293.11285400390625,297.1499938964844,293.1499938964844,0.193772867321968,-4097.35595703125,304.14483642578125,0.8852897882461548,0.2739889323711395,0.2602623105049133,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4928416311740875,0.050000000745058,0.2319497317075729,291.1307067871094,291.1499938964844,268.3900146484375,266.9353332519531,282.7655029296875,293.5002136230469,291.1307678222656,1.0,0.235038623213768,0.9824123978614808,0.9824123978614808,1.0,1.0,-0.9913846850395204,0.4240875542163849,0.5672971606254578,0.1900028437376022,0.0,0.0,0.3915588855743408,45.19457626342773,58.0,0.3204929828643799,-8360.6962890625,131.51699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,306.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.498046875,18000.0,0.0,0.0,0.1871942430734634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019768893718719,0.3019815385341644,-4.671652732213261e-06,0.0,0.0001899783674161,0.0,0.0,13.787761688232422,0.0,0.0,0.0,0.3094719052314758,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.061985932290554,-1596.41650390625,304.1436462402344,0.6503039598464966,0.1114416345953941,0.1014156192541122,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4867141246795654,0.050000000745058,0.0490115508437156,293.0782165527344,297.1499938964844,293.1499938964844,0.1863351315259933,-2934.201904296875,304.14093017578125,0.8652135133743286,0.2657720148563385,0.1864401400089264,293.1119079589844,297.1499938964844,293.1499938964844,0.1948673278093338,-4115.77587890625,304.1447448730469,0.8754706382751465,0.2751230001449585,0.2614413797855377,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4867141246795654,0.050000000745058,0.2324896901845932,291.13104248046875,291.1499938964844,268.3699951171875,266.9196472167969,282.758544921875,293.511474609375,291.131103515625,1.0,0.2398521900177002,0.9823893904685974,0.9823893904685974,1.0,1.0,-0.9970350861549376,0.4266960322856903,0.570339024066925,0.1911001205444336,0.0,0.0,0.3940619528293609,48.13949203491211,61.0,0.4707898199558258,-8415.8369140625,137.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.832275390625,306.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.1885215640068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048422932624817,0.3048469722270965,-4.681195150624262e-06,0.0,0.0001913254236569,0.0,0.0,13.964213371276855,0.0,0.0,0.0,0.310198962688446,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.061985932290554,-1596.41650390625,304.1436462402344,0.6503039598464966,0.1114416345953941,0.1014156192541122,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4867141246795654,0.050000000745058,0.0490115508437156,293.0782165527344,297.1499938964844,293.1499938964844,0.1863351315259933,-2934.201904296875,304.14093017578125,0.8652135133743286,0.2657720148563385,0.1864401400089264,293.1119079589844,297.1499938964844,293.1499938964844,0.1948673278093338,-4115.77587890625,304.1447448730469,0.8754706382751465,0.2751230001449585,0.2614413797855377,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4867141246795654,0.050000000745058,0.2324896901845932,291.13104248046875,291.1499938964844,268.3699951171875,266.9196472167969,282.758544921875,293.511474609375,291.131103515625,1.0,0.2398521900177002,0.9823893904685974,0.9823893904685974,1.0,1.0,-0.9970350861549376,0.4266960322856903,0.570339024066925,0.1911001205444336,0.0,0.0,0.3940619528293609,48.13949203491211,61.0,0.4707898199558258,-8415.8369140625,137.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.832275390625,306.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5625,18000.0,0.0,0.0,0.1885215640068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048422932624817,0.3048469722270965,-4.681195150624262e-06,0.0,0.0001913254236569,0.0,0.0,13.964213371276855,0.0,0.0,0.0,0.310198962688446,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632703378796577,-1618.7779541015625,304.1436462402344,0.6457125544548035,0.1129061356186866,0.1028398051857948,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4807277321815491,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881526112556457,-2956.959228515625,304.14093017578125,0.8573325276374817,0.2677305340766907,0.1878925114870071,293.1109924316406,297.1499938964844,293.1499938964844,0.1959771960973739,-4134.4287109375,304.1446533203125,0.8664236068725586,0.2762716710567474,0.2626368701457977,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4807277321815491,0.050000000745058,0.233041912317276,291.1314697265625,291.1499938964844,268.3500061035156,266.90380859375,282.7523193359375,293.5232238769531,291.1315612792969,1.0,0.2446579337120056,0.982366383075714,0.982366383075714,1.0,1.0,-1.0027250051498413,0.4293058812618255,0.5734190940856934,0.1922545880079269,0.0,0.0,0.3965016305446625,51.151634216308594,64.0,0.5917366743087769,-8470.7041015625,144.47003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826904296875,306.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.716796875,18000.0,0.0,0.0,0.1898582875728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076630234718323,0.3076677322387695,-4.690707100962754e-06,0.0,0.0001926820259541,0.0,0.0,14.139262199401855,0.0,0.0,0.0,0.3109200298786163,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632703378796577,-1618.7779541015625,304.1436462402344,0.6457125544548035,0.1129061356186866,0.1028398051857948,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4807277321815491,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881526112556457,-2956.959228515625,304.14093017578125,0.8573325276374817,0.2677305340766907,0.1878925114870071,293.1109924316406,297.1499938964844,293.1499938964844,0.1959771960973739,-4134.4287109375,304.1446533203125,0.8664236068725586,0.2762716710567474,0.2626368701457977,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4807277321815491,0.050000000745058,0.233041912317276,291.1314697265625,291.1499938964844,268.3500061035156,266.90380859375,282.7523193359375,293.5232238769531,291.1315612792969,1.0,0.2446579337120056,0.982366383075714,0.982366383075714,1.0,1.0,-1.0027250051498413,0.4293058812618255,0.5734190940856934,0.1922545880079269,0.0,0.0,0.3965016305446625,51.151634216308594,64.0,0.5917366743087769,-8470.7041015625,144.47003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826904296875,306.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.716796875,18000.0,0.0,0.0,0.1898582875728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076630234718323,0.3076677322387695,-4.690707100962754e-06,0.0,0.0001926820259541,0.0,0.0,14.139262199401855,0.0,0.0,0.0,0.3109200298786163,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645551234483718,-1641.26220703125,304.14361572265625,0.6415802240371704,0.114377811551094,0.1042723432183265,293.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746187925338745,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899612545967102,-2979.552978515625,304.14093017578125,0.8501219749450684,0.2696728408336639,0.1893352717161178,293.1101379394531,297.1499938964844,293.1499938964844,0.1971015036106109,-4153.296875,304.1445617675781,0.8581342697143555,0.2774339914321899,0.2638473212718963,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1319580078125,291.1499938964844,268.3299865722656,266.8878173828125,282.74676513671875,293.53546142578125,291.1320495605469,1.0,0.249432235956192,0.9823417067527772,0.9823417067527772,1.0,1.0,-1.0084446668624878,0.4319135546684265,0.5765310525894165,0.1934621632099151,0.0,0.0,0.3988721072673797,54.214263916015625,67.0,0.6811769008636475,-8525.2294921875,151.20663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232116699219,306.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9375,18000.0,0.0,0.0,0.1911958754062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104294836521148,0.3104341924190521,-4.700146291725105e-06,0.0,0.0001940395159181,0.0,0.0,14.312244415283203,0.0,0.0,0.0,0.3116323053836822,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645551234483718,-1641.26220703125,304.14361572265625,0.6415802240371704,0.114377811551094,0.1042723432183265,293.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746187925338745,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899612545967102,-2979.552978515625,304.14093017578125,0.8501219749450684,0.2696728408336639,0.1893352717161178,293.1101379394531,297.1499938964844,293.1499938964844,0.1971015036106109,-4153.296875,304.1445617675781,0.8581342697143555,0.2774339914321899,0.2638473212718963,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1319580078125,291.1499938964844,268.3299865722656,266.8878173828125,282.74676513671875,293.53546142578125,291.1320495605469,1.0,0.249432235956192,0.9823417067527772,0.9823417067527772,1.0,1.0,-1.0084446668624878,0.4319135546684265,0.5765310525894165,0.1934621632099151,0.0,0.0,0.3988721072673797,54.214263916015625,67.0,0.6811769008636475,-8525.2294921875,151.20663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8232116699219,306.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9375,18000.0,0.0,0.0,0.1911958754062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104294836521148,0.3104341924190521,-4.700146291725105e-06,0.0,0.0001940395159181,0.0,0.0,14.312244415283203,0.0,0.0,0.0,0.3116323053836822,4.0,0.0,1.0
409380,293.0956726074219,297.1499938964844,293.1499938964844,0.0658396556973457,-1663.8572998046875,304.14361572265625,0.637866735458374,0.1158562451601028,0.1057123243808746,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4681068956851959,0.050000000745058,0.0493660159409046,293.0766296386719,297.1499938964844,293.1499938964844,0.1917592287063598,-3001.962646484375,304.1409606933594,0.8435307145118713,0.2715974152088165,0.190766841173172,293.1093139648437,297.1499938964844,293.1499938964844,0.1982396095991134,-4172.3701171875,304.1444702148437,0.8505610823631287,0.278609424829483,0.2650716304779053,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4681068956851959,0.050000000745058,0.2341711223125457,291.13250732421875,291.1499938964844,268.3099975585937,266.8717041015625,282.7418518066406,293.5481262207031,291.1325988769531,1.0,0.2541576027870178,0.98231703042984,0.98231703042984,1.0,1.0,-1.0141857862472534,0.4345163106918335,0.5796695351600647,0.1947190165519714,0.0,0.0,0.4011689126491546,57.3128662109375,55.0,0.7372081875801086,-8579.345703125,158.08204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,306.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.212890625,18000.0,0.0,0.0,0.1925263404846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131335973739624,0.3131383061408996,-4.709477707365295e-06,0.0,0.0001953897590283,0.0,0.0,14.482582092285156,0.0,0.0,0.0,0.3123334050178528,4.0,0.0,1.0
409440,293.0956726074219,297.1499938964844,293.1499938964844,0.0658396556973457,-1663.8572998046875,304.14361572265625,0.637866735458374,0.1158562451601028,0.1057123243808746,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4681068956851959,0.050000000745058,0.0493660159409046,293.0766296386719,297.1499938964844,293.1499938964844,0.1917592287063598,-3001.962646484375,304.1409606933594,0.8435307145118713,0.2715974152088165,0.190766841173172,293.1093139648437,297.1499938964844,293.1499938964844,0.1982396095991134,-4172.3701171875,304.1444702148437,0.8505610823631287,0.278609424829483,0.2650716304779053,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4681068956851959,0.050000000745058,0.2341711223125457,291.13250732421875,291.1499938964844,268.3099975585937,266.8717041015625,282.7418518066406,293.5481262207031,291.1325988769531,1.0,0.2541576027870178,0.98231703042984,0.98231703042984,1.0,1.0,-1.0141857862472534,0.4345163106918335,0.5796695351600647,0.1947190165519714,0.0,0.0,0.4011689126491546,57.3128662109375,55.0,0.7372081875801086,-8579.345703125,158.08204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,306.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.212890625,18000.0,0.0,0.0,0.1925263404846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131335973739624,0.3131383061408996,-4.709477707365295e-06,0.0,0.0001953897590283,0.0,0.0,14.482582092285156,0.0,0.0,0.0,0.3123334050178528,4.0,0.0,1.0
409500,293.0953674316406,297.1499938964844,293.1499938964844,0.0664368420839309,-1674.388916015625,304.1436767578125,0.6388975381851196,0.1166045442223548,0.1063843071460723,293.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4678287208080292,0.050000000745058,0.0493709035217762,293.0764465332031,297.1499938964844,293.1499938964844,0.1926055550575256,-3012.473388671875,304.1410827636719,0.8441357016563416,0.272562712430954,0.1914396435022354,293.1089172363281,297.1499938964844,293.1499938964844,0.1987634599208831,-4181.111328125,304.14453125,0.8507969379425049,0.27920663356781,0.2656348049640655,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4678287208080292,0.050000000745058,0.2341943234205246,291.1329040527344,291.1499938964844,268.29998779296875,266.86358642578125,282.7396240234375,293.55450439453125,291.1330871582031,1.0,0.2542397677898407,0.9823046922683716,0.9823046922683716,1.0,1.0,-1.0165101289749146,0.4355756640434265,0.5809344053268433,0.1952145844697952,0.0,0.0,0.4022716879844665,57.463905334472656,55.0,1.374366283416748,-8604.1787109375,158.9777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,306.2805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.43359375,18000.0,0.0,0.0,0.1931858211755752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144568800926208,0.3144615888595581,-4.714096121460898e-06,0.0,0.0001960590452654,0.0,0.0,14.566435813903809,0.0,0.0,0.0,0.3126781582832336,4.0,0.0,1.0
