time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.0950012207031,297.1499938964844,293.1499938964844,0.0670054256916046,-1684.4249267578125,304.143798828125,0.6419420838356018,0.1173687279224395,0.107031412422657,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4697255194187164,0.050000000745058,0.0493370853364467,293.076171875,297.1499938964844,293.1499938964844,0.1934151500463485,-3022.49853515625,304.1412353515625,0.847422182559967,0.2735466361045837,0.192093163728714,293.10845947265625,297.1499938964844,293.1499938964844,0.1992483884096145,-4189.16845703125,304.1446533203125,0.8537741899490356,0.2798175811767578,0.2661702036857605,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4697255194187164,0.050000000745058,0.2340338975191116,291.1340637207031,291.1499938964844,268.2900085449219,266.8554382324219,282.7372131347656,293.5604553222656,291.13446044921875,1.0,0.253193736076355,0.9822916388511658,0.9822916388511658,1.0,1.0,-1.0184807777404783,0.4364807903766632,0.5820000171661377,0.1956172883510589,0.0,0.0,0.4032222330570221,56.63034439086914,43.0,2.8181073665618896,-8626.884765625,158.07334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8219299316406,306.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44140625,18000.0,0.0,0.0,0.1938351392745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156844973564148,0.3156892359256744,-4.718581749330042e-06,0.0,0.0001967180287465,0.0,0.0,14.64500904083252,0.0,0.0,0.0,0.3130003809928894,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680968984961509,-1703.73388671875,304.14404296875,0.6530632376670837,0.1189363375306129,0.1082861647009849,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4776429235935211,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949857622385025,-3041.90380859375,304.1415405273437,0.860542356967926,0.2755621373653412,0.1933753043413162,293.107421875,297.1499938964844,293.1499938964844,0.2001589387655258,-4204.25048828125,304.1448974609375,0.8663713335990906,0.2810779511928558,0.267196774482727,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4776429235935211,0.050000000745058,0.2333270013332367,291.1376037597656,291.1499938964844,268.2699890136719,266.8390197753906,282.73211669921875,293.57135009765625,291.1380615234375,1.0,0.2482743114233017,0.9822655916213988,0.9822655916213988,1.0,1.0,-1.0217307806015017,0.4379836916923523,0.583747148513794,0.1962557435035705,0.0,0.0,0.4046384692192077,52.89413070678711,31.0,4.425239562988281,-8664.44921875,152.46774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,306.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.1950785815715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175766468048095,0.3175813853740692,-4.726093720819336e-06,0.0,0.0001979799562832,0.0,0.0,14.768235206604004,0.0,0.0,0.0,0.3135096430778503,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680968984961509,-1703.73388671875,304.14404296875,0.6530632376670837,0.1189363375306129,0.1082861647009849,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4776429235935211,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949857622385025,-3041.90380859375,304.1415405273437,0.860542356967926,0.2755621373653412,0.1933753043413162,293.107421875,297.1499938964844,293.1499938964844,0.2001589387655258,-4204.25048828125,304.1448974609375,0.8663713335990906,0.2810779511928558,0.267196774482727,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4776429235935211,0.050000000745058,0.2333270013332367,291.1376037597656,291.1499938964844,268.2699890136719,266.8390197753906,282.73211669921875,293.57135009765625,291.1380615234375,1.0,0.2482743114233017,0.9822655916213988,0.9822655916213988,1.0,1.0,-1.0217307806015017,0.4379836916923523,0.583747148513794,0.1962557435035705,0.0,0.0,0.4046384692192077,52.89413070678711,31.0,4.425239562988281,-8664.44921875,152.46774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,306.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.1950785815715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175766468048095,0.3175813853740692,-4.726093720819336e-06,0.0,0.0001979799562832,0.0,0.0,14.768235206604004,0.0,0.0,0.0,0.3135096430778503,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691529810428619,-1722.494384765625,304.1442565917969,0.6715037822723389,0.1205454617738723,0.1095048412680625,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4894884526729584,0.050000000745058,0.0489588789641857,293.0745849609375,297.1499938964844,293.1499938964844,0.1965324431657791,-3060.99267578125,304.14178466796875,0.8828759789466858,0.2776263356208801,0.1946352273225784,293.1062927246094,297.1499938964844,293.1499938964844,0.2010392546653747,-4218.82763671875,304.1451416015625,0.8881920576095581,0.2823834121227264,0.2681875228881836,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4894884526729584,0.050000000745058,0.2322398424148559,291.1409606933594,291.1499938964844,268.25,266.82244873046875,282.7268371582031,293.5812683105469,291.141357421875,1.0,0.2403488755226135,0.982239544391632,0.982239544391632,1.0,1.0,-1.0243152379989624,0.4391871690750122,0.5851280093193054,0.1967422068119049,0.0,0.0,0.4056165814399719,47.12025833129883,25.0,4.552043437957764,-8694.9970703125,143.09893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,306.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.1962087750434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188932240009308,0.318897932767868,-4.731484750664095e-06,0.0,0.0001991269527934,0.0,0.0,14.854748725891112,0.0,0.0,0.0,0.3138686120510101,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691529810428619,-1722.494384765625,304.1442565917969,0.6715037822723389,0.1205454617738723,0.1095048412680625,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4894884526729584,0.050000000745058,0.0489588789641857,293.0745849609375,297.1499938964844,293.1499938964844,0.1965324431657791,-3060.99267578125,304.14178466796875,0.8828759789466858,0.2776263356208801,0.1946352273225784,293.1062927246094,297.1499938964844,293.1499938964844,0.2010392546653747,-4218.82763671875,304.1451416015625,0.8881920576095581,0.2823834121227264,0.2681875228881836,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4894884526729584,0.050000000745058,0.2322398424148559,291.1409606933594,291.1499938964844,268.25,266.82244873046875,282.7268371582031,293.5812683105469,291.141357421875,1.0,0.2403488755226135,0.982239544391632,0.982239544391632,1.0,1.0,-1.0243152379989624,0.4391871690750122,0.5851280093193054,0.1967422068119049,0.0,0.0,0.4056165814399719,47.12025833129883,25.0,4.552043437957764,-8694.9970703125,143.09893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412170410156,306.3243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.1962087750434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188932240009308,0.318897932767868,-4.731484750664095e-06,0.0,0.0001991269527934,0.0,0.0,14.854748725891112,0.0,0.0,0.0,0.3138686120510101,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702315717935562,-1741.751953125,304.1443786621094,0.6938167810440063,0.1221771240234375,0.1107499897480011,293.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029653310775757,0.050000000745058,0.0487304739654064,293.0737609863281,297.1499938964844,293.1499938964844,0.1981161087751388,-3080.54345703125,304.1418762207031,0.910009503364563,0.2797087132930755,0.195915400981903,293.10516357421875,297.1499938964844,293.1499938964844,0.201961264014244,-4234.14013671875,304.1452331542969,0.9150850772857666,0.2837191522121429,0.2692121863365173,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029653310775757,0.050000000745058,0.2311563938856125,291.1435852050781,291.1499938964844,268.2300109863281,266.80572509765625,282.7217102050781,293.5909423828125,291.143798828125,1.0,0.2323783636093139,0.9822151064872742,0.9822151064872742,1.0,1.0,-1.0270012617111206,0.4404228031635284,0.586578369140625,0.1972890943288803,0.0,0.0,0.4062831997871399,41.368202209472656,25.0,3.348622560501098,-8722.96875,133.74525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619384765625,306.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.1971970945596695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197802901268005,0.3197850286960602,-4.735185939352959e-06,0.0,0.0002001299872063,0.0,0.0,14.91338062286377,0.0,0.0,0.0,0.3141126036643982,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702315717935562,-1741.751953125,304.1443786621094,0.6938167810440063,0.1221771240234375,0.1107499897480011,293.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029653310775757,0.050000000745058,0.0487304739654064,293.0737609863281,297.1499938964844,293.1499938964844,0.1981161087751388,-3080.54345703125,304.1418762207031,0.910009503364563,0.2797087132930755,0.195915400981903,293.10516357421875,297.1499938964844,293.1499938964844,0.201961264014244,-4234.14013671875,304.1452331542969,0.9150850772857666,0.2837191522121429,0.2692121863365173,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029653310775757,0.050000000745058,0.2311563938856125,291.1435852050781,291.1499938964844,268.2300109863281,266.80572509765625,282.7217102050781,293.5909423828125,291.143798828125,1.0,0.2323783636093139,0.9822151064872742,0.9822151064872742,1.0,1.0,-1.0270012617111206,0.4404228031635284,0.586578369140625,0.1972890943288803,0.0,0.0,0.4062831997871399,41.368202209472656,25.0,3.348622560501098,-8722.96875,133.74525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619384765625,306.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.447265625,18000.0,0.0,0.0,0.1971970945596695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197802901268005,0.3197850286960602,-4.735185939352959e-06,0.0,0.0002001299872063,0.0,0.0,14.91338062286377,0.0,0.0,0.0,0.3141126036643982,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713677927851677,-1762.1546630859375,304.14434814453125,0.7138983607292175,0.1238085255026817,0.1120549589395523,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156069397926331,0.050000000745058,0.0485604591667652,293.0731201171875,297.1499938964844,293.1499938964844,0.1997708976268768,-3100.98779296875,304.1418151855469,0.9372429251670836,0.2817682921886444,0.1972294449806213,293.1041259765625,297.1499938964844,293.1499938964844,0.2029774934053421,-4251.08349609375,304.1451110839844,0.9416322708129884,0.2850653827190399,0.2703095376491546,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156069397926331,0.050000000745058,0.230349913239479,291.1445007324219,291.1499938964844,268.2099914550781,266.7888488769531,282.7172546386719,293.6013488769531,291.14453125,1.0,0.2265338450670242,0.9821906089782716,0.9821906089782716,1.0,1.0,-1.0302894115447998,0.441906064748764,0.5883833169937134,0.1980382800102234,0.0,0.0,0.4069359898567199,37.10325622558594,25.0,1.2695921659469604,-8753.013671875,127.0933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877258300781,306.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1980407536029815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205464780330658,0.320551186800003,-4.73801810585428e-06,0.0,0.0002009861782426,0.0,0.0,14.963053703308104,0.0,0.0,0.0,0.31431844830513,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713677927851677,-1762.1546630859375,304.14434814453125,0.7138983607292175,0.1238085255026817,0.1120549589395523,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156069397926331,0.050000000745058,0.0485604591667652,293.0731201171875,297.1499938964844,293.1499938964844,0.1997708976268768,-3100.98779296875,304.1418151855469,0.9372429251670836,0.2817682921886444,0.1972294449806213,293.1041259765625,297.1499938964844,293.1499938964844,0.2029774934053421,-4251.08349609375,304.1451110839844,0.9416322708129884,0.2850653827190399,0.2703095376491546,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5156069397926331,0.050000000745058,0.230349913239479,291.1445007324219,291.1499938964844,268.2099914550781,266.7888488769531,282.7172546386719,293.6013488769531,291.14453125,1.0,0.2265338450670242,0.9821906089782716,0.9821906089782716,1.0,1.0,-1.0302894115447998,0.441906064748764,0.5883833169937134,0.1980382800102234,0.0,0.0,0.4069359898567199,37.10325622558594,25.0,1.2695921659469604,-8753.013671875,127.0933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877258300781,306.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1980407536029815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205464780330658,0.320551186800003,-4.73801810585428e-06,0.0,0.0002009861782426,0.0,0.0,14.963053703308104,0.0,0.0,0.0,0.31431844830513,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719498693943023,-1772.64599609375,304.1443176269531,0.7222933769226074,0.1246214434504509,0.112721674144268,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5215219855308533,0.050000000745058,0.0484930947422981,293.0729064941406,297.1499938964844,293.1499938964844,0.2006122469902038,-3111.37744140625,304.14178466796875,0.9493647217750548,0.2827834486961365,0.1978896558284759,293.1036682128906,297.1499938964844,293.1499938964844,0.203512042760849,-4260.00537109375,304.14501953125,0.953181266784668,0.2857392132282257,0.2708768844604492,293.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5215219855308533,0.050000000745058,0.2300303727388382,291.1444396972656,291.1499938964844,268.20001220703125,266.78033447265625,282.71539306640625,293.60699462890625,291.1444091796875,1.0,0.2242037802934646,0.9821783900260924,0.9821783900260924,1.0,1.0,-1.0320985317230225,0.4427141845226288,0.5893843770027161,0.1984724700450897,0.0,0.0,0.4073134064674377,35.420127868652344,25.0,0.4290686249732971,-8769.265625,124.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,306.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.1984149664640426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209730088710785,0.3209777474403381,-4.739452378998976e-06,0.0,0.0002013659686781,0.0,0.0,14.990328788757324,0.0,0.0,0.0,0.3144304752349853,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725380554795265,-1783.269775390625,304.144287109375,0.7299663424491882,0.1254334896802902,0.1133957952260971,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5271576642990112,0.050000000745058,0.0484346821904182,293.07275390625,297.1499938964844,293.1499938964844,0.2014569789171219,-3121.80029296875,304.1417236328125,0.9601818323135376,0.2837899327278137,0.1985500901937484,293.10321044921875,297.1499938964844,293.1499938964844,0.2040579915046692,-4269.1142578125,304.1449279785156,0.9634169340133668,0.2864137589931488,0.271453708410263,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5271576642990112,0.050000000745058,0.2297532856464386,291.14422607421875,291.1499938964844,268.19000244140625,266.7718200683594,282.7137756347656,293.6128845214844,291.1441955566406,1.0,0.2222037613391876,0.9821657538414,0.9821657538414,1.0,1.0,-1.0339900255203247,0.4435549676418304,0.5904350280761719,0.1989379823207855,0.0,0.0,0.4077180922031402,33.964881896972656,28.0,-0.1373779624700546,-8786.1884765625,122.47720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,306.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2421875,18000.0,0.0,0.0,0.1987624913454055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214380145072937,0.3214427530765533,-4.741003976960201e-06,0.0,0.0002017186634475,0.0,0.0,15.020055770874023,0.0,0.0,0.0,0.3145520985126495,4.0,0.0,1.0
410220,293.09014892578125,297.1499938964844,293.1499938964844,0.0737489983439445,-1805.2139892578125,304.1441650390625,0.7408878803253174,0.1270517855882644,0.1147849261760711,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5345619320869446,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031748294830322,-3142.97705078125,304.1416320800781,0.9738326072692872,0.2857718467712402,0.1998859196901321,293.1024169921875,297.1499938964844,293.1499938964844,0.2052022665739059,-4288.20703125,304.14471435546875,0.976100206375122,0.2877621054649353,0.272655040025711,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5345619320869446,0.050000000745058,0.2294230908155441,291.1434326171875,291.1499938964844,268.1700134277344,266.7546081542969,282.7110900878906,293.62548828125,291.1432800292969,1.0,0.2201807051897049,0.9821404218673706,0.9821404218673706,1.0,1.0,-1.0382224321365356,0.4454228281974792,0.5927996039390564,0.2000184208154678,0.0,0.0,0.4086406230926513,32.25654220581055,31.0,-1.1885535717010498,-8822.3818359375,120.47766876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,306.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.199396401643753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32248255610466,0.3224872946739197,-4.744483248941833e-06,0.0,0.0002023620036197,0.0,0.0,15.08691120147705,0.0,0.0,0.0,0.3148258924484253,4.0,0.0,1.0
410280,293.09014892578125,297.1499938964844,293.1499938964844,0.0737489983439445,-1805.2139892578125,304.1441650390625,0.7408878803253174,0.1270517855882644,0.1147849261760711,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5345619320869446,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031748294830322,-3142.97705078125,304.1416320800781,0.9738326072692872,0.2857718467712402,0.1998859196901321,293.1024169921875,297.1499938964844,293.1499938964844,0.2052022665739059,-4288.20703125,304.14471435546875,0.976100206375122,0.2877621054649353,0.272655040025711,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5345619320869446,0.050000000745058,0.2294230908155441,291.1434326171875,291.1499938964844,268.1700134277344,266.7546081542969,282.7110900878906,293.62548828125,291.1432800292969,1.0,0.2201807051897049,0.9821404218673706,0.9821404218673706,1.0,1.0,-1.0382224321365356,0.4454228281974792,0.5927996039390564,0.2000184208154678,0.0,0.0,0.4086406230926513,32.25654220581055,31.0,-1.1885535717010498,-8822.3818359375,120.47766876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,306.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.199396401643753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32248255610466,0.3224872946739197,-4.744483248941833e-06,0.0,0.0002023620036197,0.0,0.0,15.08691120147705,0.0,0.0,0.0,0.3148258924484253,4.0,0.0,1.0
410340,293.0896911621094,297.1499938964844,293.1499938964844,0.0749885812401771,-1827.7685546875,304.14404296875,0.7470045685768127,0.1286616027355194,0.1162079274654388,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374782085418701,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049086540937423,-3164.314453125,304.1415405273437,0.9799519181251526,0.2877094745635986,0.2012232542037964,293.1017150878906,297.1499938964844,293.1499938964844,0.2063975632190704,-4308.1337890625,304.1445007324219,0.9814983010292052,0.2891078889369964,0.2738980948925018,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374782085418701,0.050000000745058,0.2293020486831665,291.1420593261719,291.1499938964844,268.1499938964844,266.7372131347656,282.70928955078125,293.63916015625,291.14190673828125,1.0,0.2198888212442398,0.9821151494979858,0.9821151494979858,1.0,1.0,-1.042851448059082,0.447451502084732,0.5953999757766724,0.2012424618005752,0.0,0.0,0.4097916483879089,31.670862197875977,34.0,-1.8158098459243768,-8861.5615234375,120.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,306.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53515625,18000.0,0.0,0.0,0.1999803781509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237848579883575,0.3237895965576172,-4.748753326566657e-06,0.0,0.0002029546594712,0.0,0.0,15.170270919799805,0.0,0.0,0.0,0.3151666224002838,4.0,0.0,1.0
410400,293.0896911621094,297.1499938964844,293.1499938964844,0.0749885812401771,-1827.7685546875,304.14404296875,0.7470045685768127,0.1286616027355194,0.1162079274654388,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374782085418701,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049086540937423,-3164.314453125,304.1415405273437,0.9799519181251526,0.2877094745635986,0.2012232542037964,293.1017150878906,297.1499938964844,293.1499938964844,0.2063975632190704,-4308.1337890625,304.1445007324219,0.9814983010292052,0.2891078889369964,0.2738980948925018,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5374782085418701,0.050000000745058,0.2293020486831665,291.1420593261719,291.1499938964844,268.1499938964844,266.7372131347656,282.70928955078125,293.63916015625,291.14190673828125,1.0,0.2198888212442398,0.9821151494979858,0.9821151494979858,1.0,1.0,-1.042851448059082,0.447451502084732,0.5953999757766724,0.2012424618005752,0.0,0.0,0.4097916483879089,31.670862197875977,34.0,-1.8158098459243768,-8861.5615234375,120.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,306.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53515625,18000.0,0.0,0.0,0.1999803781509399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237848579883575,0.3237895965576172,-4.748753326566657e-06,0.0,0.0002029546594712,0.0,0.0,15.170270919799805,0.0,0.0,0.0,0.3151666224002838,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762466192245483,-1850.7401123046875,304.1439514160156,0.7489920258522034,0.130265861749649,0.1176565811038017,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366179347038269,0.050000000745058,0.0483469404280185,293.0730285644531,297.1499938964844,293.1499938964844,0.206643745303154,-3185.621826171875,304.1414489746094,0.9806962609291076,0.2896091938018799,0.2025571018457412,293.10113525390625,297.1499938964844,293.1499938964844,0.2076262682676315,-4328.58349609375,304.144287109375,0.9816694855690002,0.2904525399208069,0.2751725614070892,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366179347038269,0.050000000745058,0.2293370813131332,291.1405944824219,291.1499938964844,268.1300048828125,266.7196350097656,282.7080993652344,293.6536865234375,291.14044189453125,1.0,0.2209264785051345,0.98208749294281,0.98208749294281,1.0,1.0,-1.047771692276001,0.4495993554592132,0.5981723666191101,0.2025710940361023,0.0,0.0,0.4111408591270447,31.92291259765625,37.0,-2.008425235748291,-8902.8720703125,122.17511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764709472656,306.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.904296875,18000.0,0.0,0.0,0.200552836060524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253423273563385,0.3253470659255981,-4.753971552418079e-06,0.0,0.0002035356301348,0.0,0.0,15.27057933807373,0.0,0.0,0.0,0.3155764639377594,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762466192245483,-1850.7401123046875,304.1439514160156,0.7489920258522034,0.130265861749649,0.1176565811038017,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366179347038269,0.050000000745058,0.0483469404280185,293.0730285644531,297.1499938964844,293.1499938964844,0.206643745303154,-3185.621826171875,304.1414489746094,0.9806962609291076,0.2896091938018799,0.2025571018457412,293.10113525390625,297.1499938964844,293.1499938964844,0.2076262682676315,-4328.58349609375,304.144287109375,0.9816694855690002,0.2904525399208069,0.2751725614070892,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366179347038269,0.050000000745058,0.2293370813131332,291.1405944824219,291.1499938964844,268.1300048828125,266.7196350097656,282.7080993652344,293.6536865234375,291.14044189453125,1.0,0.2209264785051345,0.98208749294281,0.98208749294281,1.0,1.0,-1.047771692276001,0.4495993554592132,0.5981723666191101,0.2025710940361023,0.0,0.0,0.4111408591270447,31.92291259765625,37.0,-2.008425235748291,-8902.8720703125,122.17511749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764709472656,306.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.904296875,18000.0,0.0,0.0,0.200552836060524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253423273563385,0.3253470659255981,-4.753971552418079e-06,0.0,0.0002035356301348,0.0,0.0,15.27057933807373,0.0,0.0,0.0,0.3155764639377594,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775185525417327,-1874.04296875,304.1438293457031,0.7477502822875977,0.1318661123514175,0.119125559926033,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5329087376594543,0.050000000745058,0.0483798868954181,293.07342529296875,297.1499938964844,293.1499938964844,0.208380326628685,-3206.904296875,304.14141845703125,0.9774447679519652,0.2914803624153137,0.20388825237751,293.1005859375,297.1499938964844,293.1499938964844,0.2088823467493057,-4349.4541015625,304.14410400390625,0.9779014587402344,0.2917971909046173,0.2764723002910614,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5329087376594543,0.050000000745058,0.2294933646917343,291.1391296386719,291.1499938964844,268.1099853515625,266.7018127441406,282.7073669433594,293.6688842773437,291.13897705078125,1.0,0.2229842841625213,0.982059895992279,0.982059895992279,1.0,1.0,-1.0529197454452517,0.4518430233001709,0.6010767221450806,0.2039768397808075,0.0,0.0,0.4126895070075989,32.82581329345703,40.0,-2.0618350505828857,-8945.822265625,125.03874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,306.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26171875,18000.0,0.0,0.0,0.2011464983224868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271471560001373,0.3271519243717193,-4.760112915391801e-06,0.0,0.000204138123081,0.0,0.0,15.387499809265137,0.0,0.0,0.0,0.3160543143749237,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775185525417327,-1874.04296875,304.1438293457031,0.7477502822875977,0.1318661123514175,0.119125559926033,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5329087376594543,0.050000000745058,0.0483798868954181,293.07342529296875,297.1499938964844,293.1499938964844,0.208380326628685,-3206.904296875,304.14141845703125,0.9774447679519652,0.2914803624153137,0.20388825237751,293.1005859375,297.1499938964844,293.1499938964844,0.2088823467493057,-4349.4541015625,304.14410400390625,0.9779014587402344,0.2917971909046173,0.2764723002910614,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5329087376594543,0.050000000745058,0.2294933646917343,291.1391296386719,291.1499938964844,268.1099853515625,266.7018127441406,282.7073669433594,293.6688842773437,291.13897705078125,1.0,0.2229842841625213,0.982059895992279,0.982059895992279,1.0,1.0,-1.0529197454452517,0.4518430233001709,0.6010767221450806,0.2039768397808075,0.0,0.0,0.4126895070075989,32.82581329345703,40.0,-2.0618350505828857,-8945.822265625,125.03874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98468017578125,306.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26171875,18000.0,0.0,0.0,0.2011464983224868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271471560001373,0.3271519243717193,-4.760112915391801e-06,0.0,0.000204138123081,0.0,0.0,15.387499809265137,0.0,0.0,0.0,0.3160543143749237,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781584307551384,-1885.79345703125,304.143798828125,0.7462314963340759,0.1326650083065033,0.1198662966489791,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5302915573120117,0.050000000745058,0.048404186964035,293.0736389160156,297.1499938964844,293.1499938964844,0.209248885512352,-3217.5322265625,304.1413879394531,0.9746271967887878,0.2924067974090576,0.2045530080795288,293.1003723144531,297.1499938964844,293.1499938964844,0.2095188051462173,-4360.01513671875,304.1440124511719,0.9748272895812988,0.2924697697162628,0.2771301567554474,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5302915573120117,0.050000000745058,0.2296086251735687,291.1383972167969,291.1499938964844,268.1000061035156,266.6928405761719,282.70709228515625,293.6766357421875,291.13824462890625,1.0,0.224318042397499,0.9820460677146912,0.9820460677146912,1.0,1.0,-1.0555638074874878,0.4529944360256195,0.6025693416595459,0.2047037929296493,0.0,0.0,0.4135362505912781,33.47660446166992,40.0,-2.0360124111175537,-8967.8544921875,126.85530090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,306.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.435546875,18000.0,0.0,0.0,0.2014601528644561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281433582305908,0.3281481266021728,-4.76353898193338e-06,0.0,0.0002044564316747,0.0,0.0,15.452329635620115,0.0,0.0,0.0,0.3163192272186279,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0788002610206604,-1897.5966796875,304.1437683105469,0.7442816495895386,0.1334632188081741,0.1206105202436447,293.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5273271799087524,0.050000000745058,0.0484328530728817,293.0738830566406,297.1499938964844,293.1499938964844,0.2101169675588607,-3228.1435546875,304.1413879394531,0.9711595177650452,0.2933276891708374,0.2052169740200042,293.1001281738281,297.1499938964844,293.1499938964844,0.2101598531007766,-4370.642578125,304.1439208984375,0.971098005771637,0.2931426167488098,0.2777925729751587,293.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5273271799087524,0.050000000745058,0.2297446131706237,291.1376953125,291.1499938964844,268.0899963378906,266.68377685546875,282.7069091796875,293.6845397949219,291.1375732421875,1.0,0.2258168756961822,0.982030987739563,0.982030987739563,1.0,1.0,-1.058246612548828,0.4541622698307037,0.6040843725204468,0.2054442763328552,0.0,0.0,0.4144271612167358,34.23862075805664,43.0,-1.9819599390029907,-8990.201171875,128.89012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9860534667969,306.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6328125,18000.0,0.0,0.0,0.2017891407012939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32919842004776,0.329203188419342,-4.767197879118612e-06,0.0,0.0002047903253696,0.0,0.0,15.521223068237305,0.0,0.0,0.0,0.3166006803512573,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.080088309943676,-1921.3323974609373,304.1436767578125,0.7394812703132629,0.1350577026605606,0.1221078038215637,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5207416415214539,0.050000000745058,0.0485014095902442,293.0743713378906,297.1499938964844,293.1499938964844,0.2118502557277679,-3249.298095703125,304.141357421875,0.9626149535179138,0.2951533794403076,0.2065418064594268,293.0997314453125,297.1499938964844,293.1499938964844,0.2114535719156265,-4392.0615234375,304.143798828125,0.9620090126991272,0.2944892048835754,0.2791294455528259,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5207416415214539,0.050000000745058,0.2300698012113571,291.1363830566406,291.1499938964844,268.07000732421875,266.6655578613281,282.70672607421875,293.7005920410156,291.1362609863281,1.0,0.2292231321334839,0.982000768184662,0.982000768184662,1.0,1.0,-1.063711166381836,0.4565399289131164,0.6071712374687195,0.2069603055715561,0.0,0.0,0.4163304567337036,36.04854583740234,46.0,-1.8087157011032104,-9035.7353515625,133.5308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,306.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12109375,18000.0,0.0,0.0,0.2025024443864822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314737379550934,0.3314785063266754,-4.775185061589582e-06,0.0,0.0002055142394965,0.0,0.0,15.67060089111328,0.0,0.0,0.0,0.3172108232975006,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.080088309943676,-1921.3323974609373,304.1436767578125,0.7394812703132629,0.1350577026605606,0.1221078038215637,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5207416415214539,0.050000000745058,0.0485014095902442,293.0743713378906,297.1499938964844,293.1499938964844,0.2118502557277679,-3249.298095703125,304.141357421875,0.9626149535179138,0.2951533794403076,0.2065418064594268,293.0997314453125,297.1499938964844,293.1499938964844,0.2114535719156265,-4392.0615234375,304.143798828125,0.9620090126991272,0.2944892048835754,0.2791294455528259,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5207416415214539,0.050000000745058,0.2300698012113571,291.1363830566406,291.1499938964844,268.07000732421875,266.6655578613281,282.70672607421875,293.7005920410156,291.1362609863281,1.0,0.2292231321334839,0.982000768184662,0.982000768184662,1.0,1.0,-1.063711166381836,0.4565399289131164,0.6071712374687195,0.2069603055715561,0.0,0.0,0.4163304567337036,36.04854583740234,46.0,-1.8087157011032104,-9035.7353515625,133.5308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,306.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12109375,18000.0,0.0,0.0,0.2025024443864822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314737379550934,0.3314785063266754,-4.775185061589582e-06,0.0,0.0002055142394965,0.0,0.0,15.67060089111328,0.0,0.0,0.0,0.3172108232975006,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.081380121409893,-1945.1962890625,304.1436462402344,0.7339878678321838,0.1366497129201889,0.1236145198345184,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.513790488243103,0.050000000745058,0.0485823117196559,293.0749206542969,297.1499938964844,293.1499938964844,0.2135771214962005,-3270.330078125,304.141357421875,0.9524617791175842,0.2969585359096527,0.2078612297773361,293.099365234375,297.1499938964844,293.1499938964844,0.2127595245838165,-4413.642578125,304.1436767578125,0.9512891173362732,0.2958370447158813,0.2804797887802124,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.513790488243103,0.050000000745058,0.2304535657167434,291.13525390625,291.1499938964844,268.04998779296875,266.64715576171875,282.70672607421875,293.71697998046875,291.1351623535156,1.0,0.2330529391765594,0.9819706082344056,0.9819706082344056,1.0,1.0,-1.0692816972732544,0.4589630365371704,0.6103187203407288,0.208514854311943,0.0,0.0,0.4183728992938995,38.173095703125,49.0,-1.5619022846221924,-9082.248046875,138.81590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,306.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.767578125,18000.0,0.0,0.0,0.2033003121614456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339464664459228,0.3339512646198272,-4.784005795954727e-06,0.0,0.0002063239808194,0.0,0.0,15.834161758422852,0.0,0.0,0.0,0.3178786039352417,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.081380121409893,-1945.1962890625,304.1436462402344,0.7339878678321838,0.1366497129201889,0.1236145198345184,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.513790488243103,0.050000000745058,0.0485823117196559,293.0749206542969,297.1499938964844,293.1499938964844,0.2135771214962005,-3270.330078125,304.141357421875,0.9524617791175842,0.2969585359096527,0.2078612297773361,293.099365234375,297.1499938964844,293.1499938964844,0.2127595245838165,-4413.642578125,304.1436767578125,0.9512891173362732,0.2958370447158813,0.2804797887802124,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.513790488243103,0.050000000745058,0.2304535657167434,291.13525390625,291.1499938964844,268.04998779296875,266.64715576171875,282.70672607421875,293.71697998046875,291.1351623535156,1.0,0.2330529391765594,0.9819706082344056,0.9819706082344056,1.0,1.0,-1.0692816972732544,0.4589630365371704,0.6103187203407288,0.208514854311943,0.0,0.0,0.4183728992938995,38.173095703125,49.0,-1.5619022846221924,-9082.248046875,138.81590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,306.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.767578125,18000.0,0.0,0.0,0.2033003121614456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339464664459228,0.3339512646198272,-4.784005795954727e-06,0.0,0.0002063239808194,0.0,0.0,15.834161758422852,0.0,0.0,0.0,0.3178786039352417,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0826735571026802,-1969.141845703125,304.14361572265625,0.7282169461250305,0.1382391452789306,0.1251281648874282,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5069019794464111,0.050000000745058,0.0486729480326175,293.07550048828125,297.1499938964844,293.1499938964844,0.2152948677539825,-3291.20751953125,304.1413879394531,0.9413362145423888,0.2987438440322876,0.2091738879680633,293.0990295410156,297.1499938964844,293.1499938964844,0.2140742838382721,-4435.330078125,304.14361572265625,0.9396020770072936,0.297186017036438,0.2818409502506256,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5069019794464111,0.050000000745058,0.2308835089206695,291.13433837890625,291.1499938964844,268.0299987792969,266.6285705566406,282.70684814453125,293.7336120605469,291.13427734375,1.0,0.2371861338615417,0.9819384813308716,0.9819384813308716,1.0,1.0,-1.0749326944351196,0.4614209234714508,0.6135117411613464,0.2100995779037475,0.0,0.0,0.4205227196216583,40.54579544067383,52.0,-1.2612850666046145,-9129.578125,144.62767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,306.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62109375,18000.0,0.0,0.0,0.2041897475719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365823030471802,0.3365871012210846,-4.793562311533606e-06,0.0,0.000207226636121,0.0,0.0,16.009904861450195,0.0,0.0,0.0,0.318595677614212,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826735571026802,-1969.141845703125,304.14361572265625,0.7282169461250305,0.1382391452789306,0.1251281648874282,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5069019794464111,0.050000000745058,0.0486729480326175,293.07550048828125,297.1499938964844,293.1499938964844,0.2152948677539825,-3291.20751953125,304.1413879394531,0.9413362145423888,0.2987438440322876,0.2091738879680633,293.0990295410156,297.1499938964844,293.1499938964844,0.2140742838382721,-4435.330078125,304.14361572265625,0.9396020770072936,0.297186017036438,0.2818409502506256,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5069019794464111,0.050000000745058,0.2308835089206695,291.13433837890625,291.1499938964844,268.0299987792969,266.6285705566406,282.70684814453125,293.7336120605469,291.13427734375,1.0,0.2371861338615417,0.9819384813308716,0.9819384813308716,1.0,1.0,-1.0749326944351196,0.4614209234714508,0.6135117411613464,0.2100995779037475,0.0,0.0,0.4205227196216583,40.54579544067383,52.0,-1.2612850666046145,-9129.578125,144.62767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,306.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62109375,18000.0,0.0,0.0,0.2041897475719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365823030471802,0.3365871012210846,-4.793562311533606e-06,0.0,0.000207226636121,0.0,0.0,16.009904861450195,0.0,0.0,0.0,0.318595677614212,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839668363332748,-1993.1292724609373,304.1435852050781,0.7223927974700928,0.139825701713562,0.1266465187072754,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5003055334091187,0.050000000745058,0.0487712286412715,293.0761108398437,297.1499938964844,293.1499938964844,0.2170011848211288,-3311.90283203125,304.14141845703125,0.9298642873764038,0.3005096018314361,0.2104784995317459,293.0987548828125,297.1499938964844,293.1499938964844,0.2153951078653335,-4457.07763671875,304.1435241699219,0.9276220202445984,0.298535943031311,0.2832106351852417,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5003055334091187,0.050000000745058,0.2313497066497802,291.1336669921875,291.1499938964844,268.010009765625,266.60986328125,282.7071228027344,293.7504577636719,291.1336364746094,1.0,0.2415281534194946,0.9819063544273376,0.9819063544273376,1.0,1.0,-1.0806424617767334,0.4639047682285309,0.6167377829551697,0.2117075473070144,0.0,0.0,0.4227460026741028,43.11334991455078,55.0,-0.928478479385376,-9177.5771484375,150.87106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,306.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.712890625,18000.0,0.0,0.0,0.2051710933446884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393424451351166,0.339347243309021,-4.80373182654148e-06,0.0,0.0002082225837511,0.0,0.0,16.19547462463379,0.0,0.0,0.0,0.3193522691726684,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839668363332748,-1993.1292724609373,304.1435852050781,0.7223927974700928,0.139825701713562,0.1266465187072754,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5003055334091187,0.050000000745058,0.0487712286412715,293.0761108398437,297.1499938964844,293.1499938964844,0.2170011848211288,-3311.90283203125,304.14141845703125,0.9298642873764038,0.3005096018314361,0.2104784995317459,293.0987548828125,297.1499938964844,293.1499938964844,0.2153951078653335,-4457.07763671875,304.1435241699219,0.9276220202445984,0.298535943031311,0.2832106351852417,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5003055334091187,0.050000000745058,0.2313497066497802,291.1336669921875,291.1499938964844,268.010009765625,266.60986328125,282.7071228027344,293.7504577636719,291.1336364746094,1.0,0.2415281534194946,0.9819063544273376,0.9819063544273376,1.0,1.0,-1.0806424617767334,0.4639047682285309,0.6167377829551697,0.2117075473070144,0.0,0.0,0.4227460026741028,43.11334991455078,55.0,-0.928478479385376,-9177.5771484375,150.87106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,306.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.712890625,18000.0,0.0,0.0,0.2051710933446884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393424451351166,0.339347243309021,-4.80373182654148e-06,0.0,0.0002082225837511,0.0,0.0,16.19547462463379,0.0,0.0,0.0,0.3193522691726684,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846129655838012,-2005.1279296875,304.1435852050781,0.7194910049438477,0.1406177431344986,0.127406820654869,293.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4971416592597961,0.050000000745058,0.0488227009773254,293.076416015625,297.1499938964844,293.1499938964844,0.2178494185209274,-3322.175048828125,304.14141845703125,0.9241883158683776,0.3013851344585418,0.2111274152994156,293.0986022949219,297.1499938964844,293.1499938964844,0.2160570919513702,-4467.962890625,304.1434936523437,0.921731173992157,0.2992111444473266,0.2838980555534363,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4971416592597961,0.050000000745058,0.2315938621759414,291.1334533691406,291.1499938964844,268.0,266.6004638671875,282.707275390625,293.7589416503906,291.1334228515625,1.0,0.2437539100646972,0.9818903207778932,0.9818903207778932,1.0,1.0,-1.0835139751434326,0.465154081583023,0.6183598637580872,0.2125184088945388,0.0,0.0,0.4238746166229248,44.45660018920898,55.0,-0.7564786076545715,-9201.7841796875,154.13015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298400878906,306.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.353515625,18000.0,0.0,0.0,0.2056948542594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407565951347351,0.3407613933086395,-4.809004622075008e-06,0.0,0.0002087541215587,0.0,0.0,16.291156768798828,0.0,0.0,0.0,0.3197421133518219,4.0,0.0,1.0
