time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852585509419441,-2017.1246337890625,304.1435546875,0.7166001200675964,0.1414088904857635,0.1281675994396209,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4940636754035949,0.050000000745058,0.0488754771649837,293.07672119140625,297.1499938964844,293.1499938964844,0.2186940759420395,-3332.3935546875,304.1414489746094,0.9186505675315856,0.3022557497024536,0.2117738574743271,293.0984802246094,297.1499938964844,293.1499938964844,0.216719776391983,-4478.85009765625,304.1434936523437,0.916016399860382,0.2998864352703094,0.2845869064331054,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4940636754035949,0.050000000745058,0.2318442165851593,291.1332702636719,291.1499938964844,267.989990234375,266.5910339355469,282.7074584960937,293.7674865722656,291.1332397460937,1.0,0.2460055500268936,0.981873333454132,0.981873333454132,1.0,1.0,-1.0863935947418213,0.4664072096347809,0.6199864149093628,0.2133329063653946,0.0,0.0,0.4250089526176452,45.83315658569336,58.0,-0.584324300289154,-9226.1083984375,157.4692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92041015625,306.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0625,18000.0,0.0,0.0,0.2062391936779022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421864807605743,0.3421913087368011,-4.814377916773083e-06,0.0,0.0002093065704684,0.0,0.0,16.388324737548828,0.0,0.0,0.0,0.3201377987861633,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865527614951133,-2041.209716796875,304.1435546875,0.7108348608016968,0.1429847925901413,0.1296884417533874,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4881125092506408,0.050000000745058,0.0489843264222145,293.076904296875,297.1499938964844,293.1499938964844,0.220426544547081,-3353.35498046875,304.14141845703125,0.9083160161972046,0.3040744066238403,0.2130910009145736,293.0986022949219,297.1499938964844,293.1499938964844,0.218035414814949,-4500.4443359375,304.1434631347656,0.9053951501846312,0.3011724054813385,0.2859380543231964,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4881125092506408,0.050000000745058,0.2323605418205261,291.13238525390625,291.1499938964844,267.9700012207031,266.57208251953125,282.6995849609375,293.7705993652344,291.1320495605469,1.0,0.250560849905014,0.9818392992019652,0.9818392992019652,1.0,1.0,-1.092172145843506,0.4689226448535919,0.6232495307922363,0.2149709910154342,0.0,0.0,0.4273876249790191,48.67030715942383,61.0,-2.2989087104797363,-9278.2265625,164.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,306.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.08203125,18000.0,0.0,0.0,0.2073868215084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451182246208191,0.3451230525970459,-4.825392807106255e-06,0.0,0.0002104712475556,0.0,0.0,16.588451385498047,0.0,0.0,0.0,0.3209536969661712,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865527614951133,-2041.209716796875,304.1435546875,0.7108348608016968,0.1429847925901413,0.1296884417533874,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4881125092506408,0.050000000745058,0.0489843264222145,293.076904296875,297.1499938964844,293.1499938964844,0.220426544547081,-3353.35498046875,304.14141845703125,0.9083160161972046,0.3040744066238403,0.2130910009145736,293.0986022949219,297.1499938964844,293.1499938964844,0.218035414814949,-4500.4443359375,304.1434631347656,0.9053951501846312,0.3011724054813385,0.2859380543231964,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4881125092506408,0.050000000745058,0.2323605418205261,291.13238525390625,291.1499938964844,267.9700012207031,266.57208251953125,282.6995849609375,293.7705993652344,291.1320495605469,1.0,0.250560849905014,0.9818392992019652,0.9818392992019652,1.0,1.0,-1.092172145843506,0.4689226448535919,0.6232495307922363,0.2149709910154342,0.0,0.0,0.4273876249790191,48.67030715942383,61.0,-2.2989087104797363,-9278.2265625,164.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,306.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.08203125,18000.0,0.0,0.0,0.2073868215084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451182246208191,0.3451230525970459,-4.825392807106255e-06,0.0,0.0002104712475556,0.0,0.0,16.588451385498047,0.0,0.0,0.0,0.3209536969661712,4.0,0.0,1.0
411540,293.0868835449219,297.1499938964844,293.1499938964844,0.0879550948739051,-2067.3984375,304.1433410644531,0.7053154706954956,0.1447778493165969,0.1313181817531585,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4822929203510284,0.050000000745058,0.04909672960639,293.0775146484375,297.1499938964844,293.1499938964844,0.2222517877817154,-3375.449951171875,304.1412353515625,0.899273693561554,0.3058072328567505,0.2144378870725631,293.0995483398437,297.1499938964844,293.1499938964844,0.2192612290382385,-4520.5380859375,304.14361572265625,0.8958554267883301,0.3022823333740234,0.2871317565441131,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4822929203510284,0.050000000745058,0.2328937500715255,291.12872314453125,291.1499938964844,267.95001220703125,266.5530700683594,282.6851501464844,293.7618408203125,291.12847900390625,1.0,0.2551504373550415,0.9818052649497986,0.9818052649497986,1.0,1.0,-1.0979527235031128,0.4714401960372925,0.6265124678611755,0.2166139036417007,0.0,0.0,0.4304781854152679,51.59804153442383,64.0,-3.7811529636383057,-9340.2255859375,171.4864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805847167969,306.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.470703125,18000.0,0.0,0.0,0.2086294740438461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348819375038147,0.3488242030143738,-4.838469521928346e-06,0.0,0.0002117324038408,0.0,0.0,16.840242385864258,0.0,0.0,0.0,0.3219758868217468,4.0,0.0,1.0
411600,293.0868835449219,297.1499938964844,293.1499938964844,0.0879550948739051,-2067.3984375,304.1433410644531,0.7053154706954956,0.1447778493165969,0.1313181817531585,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4822929203510284,0.050000000745058,0.04909672960639,293.0775146484375,297.1499938964844,293.1499938964844,0.2222517877817154,-3375.449951171875,304.1412353515625,0.899273693561554,0.3058072328567505,0.2144378870725631,293.0995483398437,297.1499938964844,293.1499938964844,0.2192612290382385,-4520.5380859375,304.14361572265625,0.8958554267883301,0.3022823333740234,0.2871317565441131,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4822929203510284,0.050000000745058,0.2328937500715255,291.12872314453125,291.1499938964844,267.95001220703125,266.5530700683594,282.6851501464844,293.7618408203125,291.12847900390625,1.0,0.2551504373550415,0.9818052649497986,0.9818052649497986,1.0,1.0,-1.0979527235031128,0.4714401960372925,0.6265124678611755,0.2166139036417007,0.0,0.0,0.4304781854152679,51.59804153442383,64.0,-3.7811529636383057,-9340.2255859375,171.4864959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805847167969,306.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.470703125,18000.0,0.0,0.0,0.2086294740438461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348819375038147,0.3488242030143738,-4.838469521928346e-06,0.0,0.0002117324038408,0.0,0.0,16.840242385864258,0.0,0.0,0.0,0.3219758868217468,4.0,0.0,1.0
411660,293.0844116210937,297.1499938964844,293.1499938964844,0.0896042361855506,-2098.218017578125,304.142822265625,0.7006881237030029,0.1468745470046997,0.1332654654979705,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4763836860656738,0.050000000745058,0.0492119044065475,293.07989501953125,297.1499938964844,293.1499938964844,0.2237131744623184,-3392.960693359375,304.1417236328125,0.8905625939369202,0.3071595728397369,0.2155163884162902,293.1007995605469,297.1499938964844,293.1499938964844,0.2203584462404251,-4538.423828125,304.1439208984375,0.886819064617157,0.3033046126365661,0.2882267534732818,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4763836860656738,0.050000000745058,0.2334400862455368,291.1270751953125,291.1499938964844,267.92999267578125,266.5339660644531,282.6707763671875,293.7532043457031,291.1269836425781,1.0,0.2597401738166809,0.9817694425582886,0.9817694425582886,1.0,1.0,-1.103692889213562,0.4739415347576141,0.6297513246536255,0.2182492315769195,0.0,0.0,0.4336613416671753,54.59579849243164,67.0,-2.36946177482605,-9405.451171875,178.80364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568725585937,306.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.193359375,18000.0,0.0,0.0,0.2099911272525787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529224693775177,0.3529273271560669,-4.854068720305804e-06,0.0,0.0002131142973667,0.0,0.0,17.12514877319336,0.0,0.0,0.0,0.3231283128261566,4.0,0.0,1.0
411720,293.0844116210937,297.1499938964844,293.1499938964844,0.0896042361855506,-2098.218017578125,304.142822265625,0.7006881237030029,0.1468745470046997,0.1332654654979705,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4763836860656738,0.050000000745058,0.0492119044065475,293.07989501953125,297.1499938964844,293.1499938964844,0.2237131744623184,-3392.960693359375,304.1417236328125,0.8905625939369202,0.3071595728397369,0.2155163884162902,293.1007995605469,297.1499938964844,293.1499938964844,0.2203584462404251,-4538.423828125,304.1439208984375,0.886819064617157,0.3033046126365661,0.2882267534732818,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4763836860656738,0.050000000745058,0.2334400862455368,291.1270751953125,291.1499938964844,267.92999267578125,266.5339660644531,282.6707763671875,293.7532043457031,291.1269836425781,1.0,0.2597401738166809,0.9817694425582886,0.9817694425582886,1.0,1.0,-1.103692889213562,0.4739415347576141,0.6297513246536255,0.2182492315769195,0.0,0.0,0.4336613416671753,54.59579849243164,67.0,-2.36946177482605,-9405.451171875,178.80364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568725585937,306.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.193359375,18000.0,0.0,0.0,0.2099911272525787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529224693775177,0.3529273271560669,-4.854068720305804e-06,0.0,0.0002131142973667,0.0,0.0,17.12514877319336,0.0,0.0,0.0,0.3231283128261566,4.0,0.0,1.0
411780,293.08209228515625,297.1499938964844,293.1499938964844,0.0913241803646087,-2130.349609375,304.1423645019531,0.6965528130531311,0.1490082144737243,0.1353034824132919,293.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4701225459575653,0.050000000745058,0.0493293218314647,293.0828552246094,297.1499938964844,293.1499938964844,0.2249719798564911,-3407.966552734375,304.14239501953125,0.8822067975997925,0.3083378970623016,0.2164466232061386,293.1021423339844,297.1499938964844,293.1499938964844,0.2213921099901199,-4555.23779296875,304.14422607421875,0.8783178329467773,0.3042789995670318,0.289271742105484,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4701225459575653,0.050000000745058,0.2339970618486404,291.12628173828125,291.1499938964844,267.9100036621094,266.5148620605469,282.6545715332031,293.7416381835937,291.126220703125,1.0,0.2643032670021057,0.9817335605621338,0.9817335605621338,1.0,1.0,-1.1093194484710691,0.4763948321342468,0.6329246163368225,0.2198556214570999,0.0,0.0,0.4368810355663299,57.64924621582031,70.0,-1.4275004863739014,-9471.41796875,186.26193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318176269531,306.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.150390625,18000.0,0.0,0.0,0.2114646136760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571181297302246,0.3571230173110962,-4.8705410335969646e-06,0.0,0.0002146096958313,0.0,0.0,17.42070770263672,0.0,0.0,0.0,0.324324369430542,4.0,0.0,1.0
411840,293.08209228515625,297.1499938964844,293.1499938964844,0.0913241803646087,-2130.349609375,304.1423645019531,0.6965528130531311,0.1490082144737243,0.1353034824132919,293.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4701225459575653,0.050000000745058,0.0493293218314647,293.0828552246094,297.1499938964844,293.1499938964844,0.2249719798564911,-3407.966552734375,304.14239501953125,0.8822067975997925,0.3083378970623016,0.2164466232061386,293.1021423339844,297.1499938964844,293.1499938964844,0.2213921099901199,-4555.23779296875,304.14422607421875,0.8783178329467773,0.3042789995670318,0.289271742105484,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4701225459575653,0.050000000745058,0.2339970618486404,291.12628173828125,291.1499938964844,267.9100036621094,266.5148620605469,282.6545715332031,293.7416381835937,291.126220703125,1.0,0.2643032670021057,0.9817335605621338,0.9817335605621338,1.0,1.0,-1.1093194484710691,0.4763948321342468,0.6329246163368225,0.2198556214570999,0.0,0.0,0.4368810355663299,57.64924621582031,70.0,-1.4275004863739014,-9471.41796875,186.26193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318176269531,306.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.150390625,18000.0,0.0,0.0,0.2114646136760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571181297302246,0.3571230173110962,-4.8705410335969646e-06,0.0,0.0002146096958313,0.0,0.0,17.42070770263672,0.0,0.0,0.0,0.324324369430542,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.09211465716362,-2145.103515625,304.1423034667969,0.6944189071655273,0.1498757600784301,0.1362299621105194,293.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4667564928531647,0.050000000745058,0.0493890158832073,293.0843505859375,297.1499938964844,293.1499938964844,0.2255767583847046,-3415.1865234375,304.1426696777344,0.8781822919845581,0.3088930249214172,0.2168834954500198,293.1028137207031,297.1499938964844,293.1499938964844,0.2219095081090927,-4563.6728515625,304.1443176269531,0.8742542862892151,0.304753839969635,0.2897822558879852,293.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4667564928531647,0.050000000745058,0.2342802286148071,291.1253662109375,291.1499938964844,267.8999938964844,266.5052795410156,282.6396179199219,293.72393798828125,291.125,1.0,0.2665659785270691,0.9817156195640564,0.9817156195640564,1.0,1.0,-1.1119803190231323,0.4775549471378326,0.6344254016876221,0.2206179946660995,0.0,0.0,0.43861123919487,59.199005126953125,70.0,-2.8418118953704834,-9506.552734375,190.0136566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8190612792969,306.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.060546875,18000.0,0.0,0.0,0.2122413367033004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359295129776001,0.3593000173568725,-4.879056177742314e-06,0.0,0.0002153979730792,0.0,0.0,17.574995040893555,0.0,0.0,0.0,0.3249495923519134,4.0,0.0,1.0
411960,293.0828552246094,297.1499938964844,293.1499938964844,0.0927749499678611,-2157.409423828125,304.1425170898437,0.6920416951179504,0.1505807787179947,0.1369908601045608,293.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4631670415401459,0.050000000745058,0.0494495779275894,293.0858154296875,297.1499938964844,293.1499938964844,0.2261815518140792,-3422.42333984375,304.1429138183594,0.8742536902427673,0.3094365298748016,0.2173102051019668,293.1034851074219,297.1499938964844,293.1499938964844,0.2224350124597549,-4572.259765625,304.1444091796875,0.8702986836433411,0.30522221326828,0.290287047624588,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4631670415401459,0.050000000745058,0.2345675081014633,291.1235656738281,291.1499938964844,267.8900146484375,266.4956970214844,282.6242980957031,293.7053527832031,291.12322998046875,1.0,0.2688095569610595,0.9816969037055968,0.9816969037055968,1.0,1.0,-1.1144293546676636,0.4786226749420166,0.6358067393302917,0.2213209867477417,0.0,0.0,0.4405522346496582,60.76769256591797,73.0,-3.5947773456573486,-9543.5126953125,193.75128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,306.4984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1953125,18000.0,0.0,0.0,0.2130459994077682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361713171005249,0.3617180585861206,-4.888213425147114e-06,0.0,0.000216214597458,0.0,0.0,17.746204376220703,0.0,0.0,0.0,0.3256418406963348,4.0,0.0,1.0
412020,293.08544921875,297.1499938964844,293.1499938964844,0.0938387811183929,-2177.15673828125,304.14324951171875,0.68702232837677,0.1517562419176101,0.138225108385086,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4560110867023468,0.050000000745058,0.0495720468461513,293.0885925292969,297.1499938964844,293.1499938964844,0.2273211479187011,-3436.0146484375,304.14337158203125,0.8667805790901184,0.3105019629001617,0.2181467413902282,293.1047668457031,297.1499938964844,293.1499938964844,0.2234254479408264,-4588.37353515625,304.1446228027344,0.862786591053009,0.3061403930187225,0.2912802398204803,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4560110867023468,0.050000000745058,0.2351484447717666,291.1221618652344,291.1499938964844,267.8699951171875,266.4765014648437,282.5945129394531,293.66949462890625,291.1222229003906,1.0,0.273232638835907,0.981659471988678,0.981659471988678,1.0,1.0,-1.1189515590667725,0.4805948138236999,0.6383566856384277,0.2226208299398422,0.0,0.0,0.4443923234939575,63.93404769897461,76.0,-1.4230304956436155,-9618.7822265625,201.20675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77935791015625,306.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2109375,18000.0,0.0,0.0,0.2147427499294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668818771839142,0.3668867945671081,-4.908760729449568e-06,0.0,0.0002179365837946,0.0,0.0,18.11831283569336,0.0,0.0,0.0,0.3271348178386688,4.0,0.0,1.0
412080,293.08544921875,297.1499938964844,293.1499938964844,0.0938387811183929,-2177.15673828125,304.14324951171875,0.68702232837677,0.1517562419176101,0.138225108385086,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4560110867023468,0.050000000745058,0.0495720468461513,293.0885925292969,297.1499938964844,293.1499938964844,0.2273211479187011,-3436.0146484375,304.14337158203125,0.8667805790901184,0.3105019629001617,0.2181467413902282,293.1047668457031,297.1499938964844,293.1499938964844,0.2234254479408264,-4588.37353515625,304.1446228027344,0.862786591053009,0.3061403930187225,0.2912802398204803,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4560110867023468,0.050000000745058,0.2351484447717666,291.1221618652344,291.1499938964844,267.8699951171875,266.4765014648437,282.5945129394531,293.66949462890625,291.1222229003906,1.0,0.273232638835907,0.981659471988678,0.981659471988678,1.0,1.0,-1.1189515590667725,0.4805948138236999,0.6383566856384277,0.2226208299398422,0.0,0.0,0.4443923234939575,63.93404769897461,76.0,-1.4230304956436155,-9618.7822265625,201.20675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77935791015625,306.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2109375,18000.0,0.0,0.0,0.2147427499294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668818771839142,0.3668867945671081,-4.908760729449568e-06,0.0,0.0002179365837946,0.0,0.0,18.11831283569336,0.0,0.0,0.0,0.3271348178386688,4.0,0.0,1.0
412140,293.0884094238281,297.1499938964844,293.1499938964844,0.0947502106428146,-2194.026611328125,304.1439819335937,0.6821033358573914,0.1527940332889557,0.1392968297004699,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4494779407978058,0.050000000745058,0.0496951416134834,293.09112548828125,297.1499938964844,293.1499938964844,0.228395864367485,-3448.80029296875,304.143798828125,0.8598635196685791,0.311540275812149,0.2189648002386093,293.1059875488281,297.1499938964844,293.1499938964844,0.2243572026491165,-4603.4775390625,304.1448669433594,0.8558408617973328,0.3070350885391235,0.2922514677047729,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4494779407978058,0.050000000745058,0.2357323616743087,291.122802734375,291.1499938964844,267.8500061035156,266.4573669433594,282.5666198730469,293.63690185546875,291.1229248046875,1.0,0.2775676548480987,0.981622040271759,0.981622040271759,1.0,1.0,-1.1232342720031738,0.4824635088443756,0.6407707929611206,0.223853513598442,0.0,0.0,0.4479835331439972,67.11305236816406,79.0,0.5360141396522522,-9690.12890625,208.6642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75372314453125,306.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.07421875,18000.0,0.0,0.0,0.2165340185165405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718391358852386,0.3718440532684326,-4.929648184770485e-06,0.0,0.0002197545109083,0.0,0.0,18.48299026489257,0.0,0.0,0.0,0.3285982012748718,4.0,0.0,1.0
412200,293.0884094238281,297.1499938964844,293.1499938964844,0.0947502106428146,-2194.026611328125,304.1439819335937,0.6821033358573914,0.1527940332889557,0.1392968297004699,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4494779407978058,0.050000000745058,0.0496951416134834,293.09112548828125,297.1499938964844,293.1499938964844,0.228395864367485,-3448.80029296875,304.143798828125,0.8598635196685791,0.311540275812149,0.2189648002386093,293.1059875488281,297.1499938964844,293.1499938964844,0.2243572026491165,-4603.4775390625,304.1448669433594,0.8558408617973328,0.3070350885391235,0.2922514677047729,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4494779407978058,0.050000000745058,0.2357323616743087,291.122802734375,291.1499938964844,267.8500061035156,266.4573669433594,282.5666198730469,293.63690185546875,291.1229248046875,1.0,0.2775676548480987,0.981622040271759,0.981622040271759,1.0,1.0,-1.1232342720031738,0.4824635088443756,0.6407707929611206,0.223853513598442,0.0,0.0,0.4479835331439972,67.11305236816406,79.0,0.5360141396522522,-9690.12890625,208.6642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75372314453125,306.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.07421875,18000.0,0.0,0.0,0.2165340185165405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718391358852386,0.3718440532684326,-4.929648184770485e-06,0.0,0.0002197545109083,0.0,0.0,18.48299026489257,0.0,0.0,0.0,0.3285982012748718,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.0955954641103744,-2209.65771484375,304.1445617675781,0.6774507761001587,0.1537663787603378,0.1402991712093353,293.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4435426890850067,0.050000000745058,0.049818318337202,293.093505859375,297.1499938964844,293.1499938964844,0.2294274419546127,-3461.06103515625,304.1441345214844,0.8534740805625916,0.3125491738319397,0.2197628766298294,293.107177734375,297.1499938964844,293.1499938964844,0.2252543568611145,-4617.99853515625,304.14508056640625,0.8494318127632141,0.3079089522361755,0.2932024896144867,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4435426890850067,0.050000000745058,0.2363166511058807,291.1241760253906,291.1499938964844,267.8299865722656,266.438232421875,282.5404357910156,293.6073303222656,291.1243896484375,1.0,0.2818148732185364,0.9815844893455504,0.9815844893455504,1.0,1.0,-1.1273860931396484,0.4842761754989624,0.6431098580360413,0.2250493466854095,0.0,0.0,0.4513410031795501,70.29243469238281,67.0,1.7748899459838867,-9758.63671875,216.1318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320556640625,306.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.51953125,18000.0,0.0,0.0,0.2183809876441955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765502274036407,0.3765551745891571,-4.949947197019355e-06,0.0,0.000221628928557,0.0,0.0,18.834678649902344,0.0,0.0,0.0,0.3300050497055053,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.0955954641103744,-2209.65771484375,304.1445617675781,0.6774507761001587,0.1537663787603378,0.1402991712093353,293.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4435426890850067,0.050000000745058,0.049818318337202,293.093505859375,297.1499938964844,293.1499938964844,0.2294274419546127,-3461.06103515625,304.1441345214844,0.8534740805625916,0.3125491738319397,0.2197628766298294,293.107177734375,297.1499938964844,293.1499938964844,0.2252543568611145,-4617.99853515625,304.14508056640625,0.8494318127632141,0.3079089522361755,0.2932024896144867,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4435426890850067,0.050000000745058,0.2363166511058807,291.1241760253906,291.1499938964844,267.8299865722656,266.438232421875,282.5404357910156,293.6073303222656,291.1243896484375,1.0,0.2818148732185364,0.9815844893455504,0.9815844893455504,1.0,1.0,-1.1273860931396484,0.4842761754989624,0.6431098580360413,0.2250493466854095,0.0,0.0,0.4513410031795501,70.29243469238281,67.0,1.7748899459838867,-9758.63671875,216.1318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320556640625,306.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.51953125,18000.0,0.0,0.0,0.2183809876441955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765502274036407,0.3765551745891571,-4.949947197019355e-06,0.0,0.000221628928557,0.0,0.0,18.834678649902344,0.0,0.0,0.0,0.3300050497055053,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962782353162765,-2222.216552734375,304.1452331542969,0.6807854175567627,0.154732808470726,0.1411252468824386,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4453025758266449,0.050000000745058,0.0497805066406726,293.0954284667969,297.1499938964844,293.1499938964844,0.2302764505147934,-3471.05908203125,304.1446838378906,0.8565559387207031,0.3135882318019867,0.2204447388648986,293.1081848144531,297.1499938964844,293.1499938964844,0.2259646952152252,-4629.36376953125,304.1455383300781,0.8523542881011963,0.3087902367115021,0.2939884960651397,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4453025758266449,0.050000000745058,0.2361373007297516,291.1272277832031,291.1499938964844,267.8099975585937,266.41912841796875,282.5165710449219,293.58111572265625,291.1277770996094,1.0,0.2804867327213287,0.981546938419342,0.981546938419342,1.0,1.0,-1.1298798322677612,0.4853582084178924,0.6445215940475464,0.2257865816354751,0.0,0.0,0.4542141258716583,69.37207794189453,55.0,4.816176891326904,-9816.9423828125,215.201400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.717041015625,306.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.048828125,18000.0,0.0,0.0,0.2202356457710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808176219463348,0.3808225989341736,-4.969097062712535e-06,0.0,0.0002235111896879,0.0,0.0,19.15894317626953,0.0,0.0,0.0,0.3312948942184448,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962782353162765,-2222.216552734375,304.1452331542969,0.6807854175567627,0.154732808470726,0.1411252468824386,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4453025758266449,0.050000000745058,0.0497805066406726,293.0954284667969,297.1499938964844,293.1499938964844,0.2302764505147934,-3471.05908203125,304.1446838378906,0.8565559387207031,0.3135882318019867,0.2204447388648986,293.1081848144531,297.1499938964844,293.1499938964844,0.2259646952152252,-4629.36376953125,304.1455383300781,0.8523542881011963,0.3087902367115021,0.2939884960651397,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4453025758266449,0.050000000745058,0.2361373007297516,291.1272277832031,291.1499938964844,267.8099975585937,266.41912841796875,282.5165710449219,293.58111572265625,291.1277770996094,1.0,0.2804867327213287,0.981546938419342,0.981546938419342,1.0,1.0,-1.1298798322677612,0.4853582084178924,0.6445215940475464,0.2257865816354751,0.0,0.0,0.4542141258716583,69.37207794189453,55.0,4.816176891326904,-9816.9423828125,215.201400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.717041015625,306.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.048828125,18000.0,0.0,0.0,0.2202356457710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808176219463348,0.3808225989341736,-4.969097062712535e-06,0.0,0.0002235111896879,0.0,0.0,19.15894317626953,0.0,0.0,0.0,0.3312948942184448,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965796783566474,-2227.736328125,304.14556884765625,0.6850913763046265,0.1552335023880005,0.1415029317140579,293.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4486922025680542,0.050000000745058,0.0497107282280921,293.0960998535156,297.1499938964844,293.1499938964844,0.2306605130434036,-3475.55908203125,304.1449584960937,0.8612236380577087,0.3141499161720276,0.2207736521959304,293.1085510253906,297.1499938964844,293.1499938964844,0.226260557770729,-4634.048828125,304.14581298828125,0.8568758368492126,0.3092468678951263,0.2943434119224548,293.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4486922025680542,0.050000000745058,0.2358062863349914,291.12994384765625,291.1499938964844,267.79998779296875,266.4096069335937,282.5055847167969,293.5694580078125,291.1305847167969,1.0,0.278338223695755,0.981528103351593,0.981528103351593,1.0,1.0,-1.130673050880432,0.4857009351253509,0.6449720859527588,0.2260248512029647,0.0,0.0,0.4552782773971557,67.61711883544922,55.0,6.2797465324401855,-9840.6748046875,212.0914764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71356201171875,306.56402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.064453125,18000.0,0.0,0.0,0.2211404889822006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382524311542511,0.3825292885303497,-4.977414391760249e-06,0.0,0.0002244294882984,0.0,0.0,19.29174995422364,0.0,0.0,0.0,0.3318219780921936,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968690663576126,-2233.033935546875,304.1458435058594,0.6909100413322449,0.1557455360889434,0.1418673694133758,293.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4535974562168121,0.050000000745058,0.0496160686016082,293.0965881347656,297.1499938964844,293.1499938964844,0.2310435026884079,-3480.053955078125,304.1451721191406,0.8677335977554321,0.3147388100624084,0.2211037129163742,293.1088562011719,297.1499938964844,293.1499938964844,0.2265409529209137,-4638.4873046875,304.14605712890625,0.8631992340087891,0.3097147047519684,0.294683963060379,293.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4535974562168121,0.050000000745058,0.2353572696447372,291.1327514648437,291.1499938964844,267.7900085449219,266.40008544921875,282.4951171875,293.55865478515625,291.13336181640625,1.0,0.2753898799419403,0.981509566307068,0.981509566307068,1.0,1.0,-1.131263017654419,0.4859545230865478,0.6453084349632263,0.2262052744626999,0.0,0.0,0.4561469256877899,65.2292709350586,43.0,6.998732089996338,-9861.251953125,207.6918334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71343994140625,306.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.259765625,18000.0,0.0,0.0,0.2220149636268615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839232325553894,0.3839282095432281,-4.984466158930445e-06,0.0,0.0002253169659525,0.0,0.0,19.40179443359375,0.0,0.0,0.0,0.3322594463825226,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974264293909072,-2243.242431640625,304.14630126953125,0.706936240196228,0.1567998975515365,0.1425704210996627,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4678698182106018,0.050000000745058,0.0493694245815277,293.0970764160156,297.1499938964844,293.1499938964844,0.2318224906921386,-3489.22607421875,304.1454772949219,0.886389434337616,0.3159872889518738,0.2217736989259719,293.1092224121094,297.1499938964844,293.1499938964844,0.2270774096250534,-4646.994140625,304.146484375,0.8813967108726501,0.3106815218925476,0.2953381240367889,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4678698182106018,0.050000000745058,0.2341872900724411,291.1380920410156,291.1499938964844,267.7699890136719,266.38116455078125,282.475341796875,293.5389709472656,291.138671875,1.0,0.2675206661224365,0.9814724922180176,0.9814724922180176,1.0,1.0,-1.1319961547851562,0.486266016960144,0.6457300782203674,0.226438358426094,0.0,0.0,0.4573725461959839,58.99541473388672,31.0,7.278178215026855,-9895.892578125,195.9267120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72430419921875,306.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.223635122179985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859697878360748,0.3859747946262359,-4.995115887140855e-06,0.0,0.0002269612159579,0.0,0.0,19.5645694732666,0.0,0.0,0.0,0.332904577255249,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974264293909072,-2243.242431640625,304.14630126953125,0.706936240196228,0.1567998975515365,0.1425704210996627,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4678698182106018,0.050000000745058,0.0493694245815277,293.0970764160156,297.1499938964844,293.1499938964844,0.2318224906921386,-3489.22607421875,304.1454772949219,0.886389434337616,0.3159872889518738,0.2217736989259719,293.1092224121094,297.1499938964844,293.1499938964844,0.2270774096250534,-4646.994140625,304.146484375,0.8813967108726501,0.3106815218925476,0.2953381240367889,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4678698182106018,0.050000000745058,0.2341872900724411,291.1380920410156,291.1499938964844,267.7699890136719,266.38116455078125,282.475341796875,293.5389709472656,291.138671875,1.0,0.2675206661224365,0.9814724922180176,0.9814724922180176,1.0,1.0,-1.1319961547851562,0.486266016960144,0.6457300782203674,0.226438358426094,0.0,0.0,0.4573725461959839,58.99541473388672,31.0,7.278178215026855,-9895.892578125,195.9267120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72430419921875,306.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.662109375,18000.0,0.0,0.0,0.223635122179985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859697878360748,0.3859747946262359,-4.995115887140855e-06,0.0,0.0002269612159579,0.0,0.0,19.5645694732666,0.0,0.0,0.0,0.332904577255249,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979691371321678,-2253.195068359375,304.1466064453125,0.7276050448417664,0.157885193824768,0.1432524770498275,293.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837207198143005,0.050000000745058,0.049068596214056,293.09716796875,297.1499938964844,293.1499938964844,0.232629045844078,-3498.760498046875,304.1456298828125,0.9139442443847656,0.3173096179962158,0.2224594205617904,293.109375,297.1499938964844,293.1499938964844,0.2276028394699096,-4655.36328125,304.1467590332031,0.90802401304245,0.3116832971572876,0.2959729731082916,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837207198143005,0.050000000745058,0.2327602952718734,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.45660400390625,293.52105712890625,291.1433410644531,1.0,0.2575330138206482,0.9814354181289672,0.9814354181289672,1.0,1.0,-1.1323261260986328,0.4864013493061065,0.6459246873855591,0.2265548259019851,0.0,0.0,0.4579959809780121,51.383766174316406,25.0,6.570071697235107,-9923.869140625,181.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496643066406,306.62286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.2250375598669052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871200680732727,0.3871250748634338,-5.001633780921111e-06,0.0,0.0002283845242345,0.0,0.0,19.658252716064453,0.0,0.0,0.0,0.3332752287387848,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979691371321678,-2253.195068359375,304.1466064453125,0.7276050448417664,0.157885193824768,0.1432524770498275,293.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837207198143005,0.050000000745058,0.049068596214056,293.09716796875,297.1499938964844,293.1499938964844,0.232629045844078,-3498.760498046875,304.1456298828125,0.9139442443847656,0.3173096179962158,0.2224594205617904,293.109375,297.1499938964844,293.1499938964844,0.2276028394699096,-4655.36328125,304.1467590332031,0.90802401304245,0.3116832971572876,0.2959729731082916,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.4837207198143005,0.050000000745058,0.2327602952718734,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.45660400390625,293.52105712890625,291.1433410644531,1.0,0.2575330138206482,0.9814354181289672,0.9814354181289672,1.0,1.0,-1.1323261260986328,0.4864013493061065,0.6459246873855591,0.2265548259019851,0.0,0.0,0.4579959809780121,51.383766174316406,25.0,6.570071697235107,-9923.869140625,181.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7496643066406,306.62286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.2250375598669052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871200680732727,0.3871250748634338,-5.001633780921111e-06,0.0,0.0002283845242345,0.0,0.0,19.658252716064453,0.0,0.0,0.0,0.3332752287387848,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985506176948547,-2263.901123046875,304.14678955078125,0.7501925826072693,0.1589763909578323,0.1439687460660934,293.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991038143634796,0.050000000745058,0.0487900860607624,293.0971069335937,297.1499938964844,293.1499938964844,0.2335215657949447,-3509.374267578125,304.1455993652344,0.948379635810852,0.3186619281768799,0.2231926918029785,293.10943603515625,297.1499938964844,293.1499938964844,0.2281931787729263,-4664.86767578125,304.1468505859375,0.9418116807937622,0.31270232796669,0.29665207862854,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991038143634796,0.050000000745058,0.2314391583204269,291.146240234375,291.1499938964844,267.7300109863281,266.34356689453125,282.4382629394531,293.50396728515625,291.146484375,1.0,0.2481292188167572,0.981400728225708,0.981400728225708,1.0,1.0,-1.1329607963562012,0.486673355102539,0.6462874412536621,0.2267501950263977,0.0,0.0,0.4582493305206299,44.34144592285156,25.0,4.498311519622803,-9950.1005859375,167.98690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872619628906,306.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4609375,18000.0,0.0,0.0,0.2261909544467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38761767745018,0.3876226842403412,-5.004827926313737e-06,0.0,0.0002295550657436,0.0,0.0,19.700172424316406,0.0,0.0,0.0,0.3334428071975708,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985506176948547,-2263.901123046875,304.14678955078125,0.7501925826072693,0.1589763909578323,0.1439687460660934,293.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991038143634796,0.050000000745058,0.0487900860607624,293.0971069335937,297.1499938964844,293.1499938964844,0.2335215657949447,-3509.374267578125,304.1455993652344,0.948379635810852,0.3186619281768799,0.2231926918029785,293.10943603515625,297.1499938964844,293.1499938964844,0.2281931787729263,-4664.86767578125,304.1468505859375,0.9418116807937622,0.31270232796669,0.29665207862854,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991038143634796,0.050000000745058,0.2314391583204269,291.146240234375,291.1499938964844,267.7300109863281,266.34356689453125,282.4382629394531,293.50396728515625,291.146484375,1.0,0.2481292188167572,0.981400728225708,0.981400728225708,1.0,1.0,-1.1329607963562012,0.486673355102539,0.6462874412536621,0.2267501950263977,0.0,0.0,0.4582493305206299,44.34144592285156,25.0,4.498311519622803,-9950.1005859375,167.98690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872619628906,306.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4609375,18000.0,0.0,0.0,0.2261909544467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38761767745018,0.3876226842403412,-5.004827926313737e-06,0.0,0.0002295550657436,0.0,0.0,19.700172424316406,0.0,0.0,0.0,0.3334428071975708,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991924852132797,-2275.765380859375,304.14678955078125,0.771730899810791,0.1600348800420761,0.1447358280420303,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5133793950080872,0.050000000745058,0.048586968332529,293.09722900390625,297.1499938964844,293.1499938964844,0.2345125079154968,-3521.2119140625,304.1454162597656,0.9760578274726868,0.3199788331985473,0.2239682376384735,293.1095275878906,297.1499938964844,293.1499938964844,0.2288923561573028,-4676.23095703125,304.146728515625,0.9700682759284972,0.313711017370224,0.2974034249782562,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5133793950080872,0.050000000745058,0.2304756492376327,291.1473693847656,291.1499938964844,267.7099914550781,266.3249816894531,282.419677734375,293.4869079589844,291.1473999023437,1.0,0.2412677705287933,0.9813660383224488,0.9813660383224488,1.0,1.0,-1.1343135833740234,0.4872635006904602,0.6470500826835632,0.2271418273448944,0.0,0.0,0.4584978222846985,39.21833419799805,28.0,1.669788837432861,-9979.9775390625,158.49774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323974609375,306.6845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.2271014899015426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879472613334656,0.3879522681236267,-5.006488663639175e-06,0.0,0.0002304791414644,0.0,0.0,19.72636604309082,0.0,0.0,0.0,0.333548367023468,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991924852132797,-2275.765380859375,304.14678955078125,0.771730899810791,0.1600348800420761,0.1447358280420303,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5133793950080872,0.050000000745058,0.048586968332529,293.09722900390625,297.1499938964844,293.1499938964844,0.2345125079154968,-3521.2119140625,304.1454162597656,0.9760578274726868,0.3199788331985473,0.2239682376384735,293.1095275878906,297.1499938964844,293.1499938964844,0.2288923561573028,-4676.23095703125,304.146728515625,0.9700682759284972,0.313711017370224,0.2974034249782562,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5133793950080872,0.050000000745058,0.2304756492376327,291.1473693847656,291.1499938964844,267.7099914550781,266.3249816894531,282.419677734375,293.4869079589844,291.1473999023437,1.0,0.2412677705287933,0.9813660383224488,0.9813660383224488,1.0,1.0,-1.1343135833740234,0.4872635006904602,0.6470500826835632,0.2271418273448944,0.0,0.0,0.4584978222846985,39.21833419799805,28.0,1.669788837432861,-9979.9775390625,158.49774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323974609375,306.6845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.2271014899015426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879472613334656,0.3879522681236267,-5.006488663639175e-06,0.0,0.0002304791414644,0.0,0.0,19.72636604309082,0.0,0.0,0.0,0.333548367023468,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995310395956039,-2282.0322265625,304.1467590332031,0.7805516123771667,0.160543218255043,0.1451331228017807,293.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5192305445671082,0.050000000745058,0.0485177151858806,293.097412109375,297.1499938964844,293.1499938964844,0.2350318878889084,-3527.423583984375,304.1452941894531,0.985467255115509,0.3206089735031128,0.2243627309799194,293.109619140625,297.1499938964844,293.1499938964844,0.2292783707380294,-4682.52587890625,304.1466369628906,0.979823648929596,0.3142046332359314,0.2978029549121856,293.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5192305445671082,0.050000000745058,0.2301471531391143,291.147216796875,291.1499938964844,267.70001220703125,266.31573486328125,282.4102478027344,293.478271484375,291.14715576171875,1.0,0.2389975637197494,0.9813486933708192,0.9813486933708192,1.0,1.0,-1.1352659463882446,0.4876808822154999,0.6475850343704224,0.2274130880832672,0.0,0.0,0.4586965143680572,37.478763580322266,28.0,0.3880677223205566,-9997.09765625,155.4099884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,306.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71875,18000.0,0.0,0.0,0.227477878332138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881809711456299,0.388185977935791,-5.007379513699561e-06,0.0,0.0002308611292392,0.0,0.0,19.743942260742188,0.0,0.0,0.0,0.3336181640625,4.0,0.0,1.0
