time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998756512999534,-2288.412353515625,304.1466979980469,0.7877159118652344,0.1610352098941803,0.1455336213111877,293.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239458680152893,0.050000000745058,0.0484666563570499,293.09771728515625,297.1499938964844,293.1499938964844,0.235557422041893,-3533.707763671875,304.14520263671875,0.9923304915428162,0.3212161064147949,0.2247554212808609,293.1097412109375,297.1499938964844,293.1499938964844,0.2296814322471618,-4689.103515625,304.1465148925781,0.9869781136512756,0.3146889209747314,0.2982124388217926,293.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239458680152893,0.050000000745058,0.2299049496650695,291.1466979980469,291.1499938964844,267.69000244140625,266.3065490722656,282.4007263183594,293.46954345703125,291.1465759277344,1.0,0.2373445332050323,0.981330931186676,0.981330931186676,1.0,1.0,-1.1363574266433716,0.4881598651409149,0.648197591304779,0.2277228087186813,0.0,0.0,0.4589669704437256,36.20185852050781,31.0,-0.7235195636749268,-10015.5625,153.25051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8790588378906,306.71795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.2278113067150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884990215301513,0.3885040283203125,-5.008547304896638e-06,0.0,0.000231199504924,0.0,0.0,19.767719268798828,0.0,0.0,0.0,0.3337120711803436,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005734503269195,-2301.323486328125,304.1466369628906,0.7970460653305054,0.1619856208562851,0.1463394910097122,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5297854542732239,0.050000000745058,0.0484084412455558,293.0982666015625,297.1499938964844,293.1499938964844,0.2359951436519622,-3538.52197265625,304.1462097167969,0.9990000128746032,0.3224250972270965,0.2250054776668548,293.1101379394531,297.1499938964844,293.1499938964844,0.2305148988962173,-4702.6962890625,304.1462707519531,0.9952054023742676,0.315630555152893,0.2990493476390838,293.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5297854542732239,0.050000000745058,0.2296288013458252,291.1451721191406,291.1499938964844,267.6700134277344,266.28826904296875,282.38189697265625,293.45233154296875,291.14508056640625,1.0,0.2355680167675018,0.9812955260276794,0.9812955260276794,1.0,1.0,-1.1382554769515991,0.4889906048774719,0.6492648124694824,0.228267416357994,0.0,0.0,0.4597139954566955,34.755794525146484,34.0,-1.5161073207855225,-10053.341796875,150.9811553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,306.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.2283791005611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389440506696701,0.3894455134868622,-5.0121052481699735e-06,0.0,0.0002317757462151,0.0,0.0,19.83854484558105,0.0,0.0,0.0,0.3339896202087402,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005734503269195,-2301.323486328125,304.1466369628906,0.7970460653305054,0.1619856208562851,0.1463394910097122,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5297854542732239,0.050000000745058,0.0484084412455558,293.0982666015625,297.1499938964844,293.1499938964844,0.2359951436519622,-3538.52197265625,304.1462097167969,0.9990000128746032,0.3224250972270965,0.2250054776668548,293.1101379394531,297.1499938964844,293.1499938964844,0.2305148988962173,-4702.6962890625,304.1462707519531,0.9952054023742676,0.315630555152893,0.2990493476390838,293.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5297854542732239,0.050000000745058,0.2296288013458252,291.1451721191406,291.1499938964844,267.6700134277344,266.28826904296875,282.38189697265625,293.45233154296875,291.14508056640625,1.0,0.2355680167675018,0.9812955260276794,0.9812955260276794,1.0,1.0,-1.1382554769515991,0.4889906048774719,0.6492648124694824,0.228267416357994,0.0,0.0,0.4597139954566955,34.755794525146484,34.0,-1.5161073207855225,-10053.341796875,150.9811553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,306.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.2283791005611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389440506696701,0.3894455134868622,-5.0121052481699735e-06,0.0,0.0002317757462151,0.0,0.0,19.83854484558105,0.0,0.0,0.0,0.3339896202087402,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012654528021812,-2314.056884765625,304.1466064453125,0.8001266121864319,0.1629154682159423,0.1471688151359558,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5309406518936157,0.050000000745058,0.0483975112438201,293.09478759765625,297.1499938964844,293.1499938964844,0.2348148822784423,-3523.962890625,304.1492614746094,0.9990000128746032,0.3244381248950958,0.2240699827671051,293.11065673828125,297.1499938964844,293.1499938964844,0.2313027679920196,-4715.43994140625,304.1462097167969,0.9972708225250244,0.3165356516838074,0.2999005317687988,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5309406518936157,0.050000000745058,0.2295769602060318,291.1466369628906,291.1499938964844,267.6499938964844,266.2701721191406,282.3651428222656,293.4384765625,291.1468200683594,1.0,0.2353615015745163,0.981260061264038,0.981260061264038,1.0,1.0,-1.139047622680664,0.4893428385257721,0.6497047543525696,0.2284780144691467,0.0,0.0,0.4600973427295685,34.49032974243164,37.0,1.2655773162841797,-10082.8984375,150.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601135253906,306.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.2288314551115036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390228658914566,0.3902336657047272,-5.016152499592863e-06,0.0,0.0002322348300367,0.0,0.0,19.901721954345703,0.0,0.0,0.0,0.3342313468456268,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012654528021812,-2314.056884765625,304.1466064453125,0.8001266121864319,0.1629154682159423,0.1471688151359558,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5309406518936157,0.050000000745058,0.0483975112438201,293.09478759765625,297.1499938964844,293.1499938964844,0.2348148822784423,-3523.962890625,304.1492614746094,0.9990000128746032,0.3244381248950958,0.2240699827671051,293.11065673828125,297.1499938964844,293.1499938964844,0.2313027679920196,-4715.43994140625,304.1462097167969,0.9972708225250244,0.3165356516838074,0.2999005317687988,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5309406518936157,0.050000000745058,0.2295769602060318,291.1466369628906,291.1499938964844,267.6499938964844,266.2701721191406,282.3651428222656,293.4384765625,291.1468200683594,1.0,0.2353615015745163,0.981260061264038,0.981260061264038,1.0,1.0,-1.139047622680664,0.4893428385257721,0.6497047543525696,0.2284780144691467,0.0,0.0,0.4600973427295685,34.49032974243164,37.0,1.2655773162841797,-10082.8984375,150.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601135253906,306.7850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.2288314551115036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390228658914566,0.3902336657047272,-5.016152499592863e-06,0.0,0.0002322348300367,0.0,0.0,19.901721954345703,0.0,0.0,0.0,0.3342313468456268,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019990071654319,-2327.61181640625,304.1465148925781,0.7999109625816345,0.163824588060379,0.1480001360177993,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5296155214309692,0.050000000745058,0.0484100356698036,293.092041015625,297.1499938964844,293.1499938964844,0.2366542667150497,-3546.575439453125,304.1463317871094,0.9990000128746032,0.3264019191265106,0.2255129218101501,293.1112670898437,297.1499938964844,293.1499938964844,0.232170820236206,-4729.58349609375,304.1460266113281,0.9963902831077576,0.3174086511135101,0.3007398247718811,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5296155214309692,0.050000000745058,0.2296363711357116,291.1441345214844,291.1499938964844,267.6300048828125,266.2522888183594,282.3468322753906,293.4234924316406,291.1434936523437,1.0,0.2364307641983032,0.9812236428260804,0.9812236428260804,1.0,1.0,-1.1428693532943726,0.4910347163677215,0.6518346667289734,0.2295283675193786,0.0,0.0,0.4609591364860534,34.862632751464844,40.0,-4.450241088867188,-10123.4228515625,152.48716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,306.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.2292002290487289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910223841667175,0.3910273909568786,-5.019032869313378e-06,0.0,0.0002326091052964,0.0,0.0,19.961217880249023,0.0,0.0,0.0,0.3344752192497253,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019990071654319,-2327.61181640625,304.1465148925781,0.7999109625816345,0.163824588060379,0.1480001360177993,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5296155214309692,0.050000000745058,0.0484100356698036,293.092041015625,297.1499938964844,293.1499938964844,0.2366542667150497,-3546.575439453125,304.1463317871094,0.9990000128746032,0.3264019191265106,0.2255129218101501,293.1112670898437,297.1499938964844,293.1499938964844,0.232170820236206,-4729.58349609375,304.1460266113281,0.9963902831077576,0.3174086511135101,0.3007398247718811,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5296155214309692,0.050000000745058,0.2296363711357116,291.1441345214844,291.1499938964844,267.6300048828125,266.2522888183594,282.3468322753906,293.4234924316406,291.1434936523437,1.0,0.2364307641983032,0.9812236428260804,0.9812236428260804,1.0,1.0,-1.1428693532943726,0.4910347163677215,0.6518346667289734,0.2295283675193786,0.0,0.0,0.4609591364860534,34.862632751464844,40.0,-4.450241088867188,-10123.4228515625,152.48716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,306.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.337890625,18000.0,0.0,0.0,0.2292002290487289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910223841667175,0.3910273909568786,-5.019032869313378e-06,0.0,0.0002326091052964,0.0,0.0,19.961217880249023,0.0,0.0,0.0,0.3344752192497253,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027841195464134,-2342.172119140625,304.1463623046875,0.7970216274261475,0.1647263914346695,0.1488409638404846,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5263073444366455,0.050000000745058,0.0484424121677875,293.0965270996094,297.1499938964844,293.1499938964844,0.2407532334327697,-3596.422607421875,304.1407470703125,0.9990000128746032,0.3269762098789215,0.2286368012428283,293.1117553710937,297.1499938964844,293.1499938964844,0.2331566214561462,-4745.73681640625,304.14569091796875,0.9930557012557985,0.3182897269725799,0.3015986979007721,293.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5263073444366455,0.050000000745058,0.2297899425029754,291.1365661621094,291.1499938964844,267.6099853515625,266.234619140625,282.3252258300781,293.4039306640625,291.1357116699219,1.0,0.2385184317827224,0.9811872243881226,0.9811872243881226,1.0,1.0,-1.1489038467407229,0.4937043190002441,0.6551994681358337,0.2312001287937164,0.0,0.0,0.4632329940795898,35.77033615112305,43.0,-9.393664360046388,-10188.3935546875,155.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,306.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.498046875,18000.0,0.0,0.0,0.2296091020107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936286568641662,0.3936336934566498,-5.027824954595417e-06,0.0,0.0002330240386072,0.0,0.0,20.154878616333008,0.0,0.0,0.0,0.3352321684360504,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027841195464134,-2342.172119140625,304.1463623046875,0.7970216274261475,0.1647263914346695,0.1488409638404846,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5263073444366455,0.050000000745058,0.0484424121677875,293.0965270996094,297.1499938964844,293.1499938964844,0.2407532334327697,-3596.422607421875,304.1407470703125,0.9990000128746032,0.3269762098789215,0.2286368012428283,293.1117553710937,297.1499938964844,293.1499938964844,0.2331566214561462,-4745.73681640625,304.14569091796875,0.9930557012557985,0.3182897269725799,0.3015986979007721,293.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5263073444366455,0.050000000745058,0.2297899425029754,291.1365661621094,291.1499938964844,267.6099853515625,266.234619140625,282.3252258300781,293.4039306640625,291.1357116699219,1.0,0.2385184317827224,0.9811872243881226,0.9811872243881226,1.0,1.0,-1.1489038467407229,0.4937043190002441,0.6551994681358337,0.2312001287937164,0.0,0.0,0.4632329940795898,35.77033615112305,43.0,-9.393664360046388,-10188.3935546875,155.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,306.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.498046875,18000.0,0.0,0.0,0.2296091020107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936286568641662,0.3936336934566498,-5.027824954595417e-06,0.0,0.0002330240386072,0.0,0.0,20.154878616333008,0.0,0.0,0.0,0.3352321684360504,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031816005706787,-2349.521240234375,304.14630126953125,0.7939451336860657,0.1651786714792251,0.1492738276720047,293.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5234634876251221,0.050000000745058,0.0484716035425663,293.1003723144531,297.1499938964844,293.1499938964844,0.2412395775318145,-3602.165283203125,304.1416015625,0.9963539242744446,0.3268942236900329,0.2289442420005798,293.1119689941406,297.1499938964844,293.1499938964844,0.2336531579494476,-4753.841796875,304.1455993652344,0.989760160446167,0.3187355995178222,0.3020459711551666,293.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5234634876251221,0.050000000745058,0.2299284189939499,291.1332702636719,291.1499938964844,267.6000061035156,266.22589111328125,282.31475830078125,293.3939514160156,291.1329040527344,1.0,0.2398263365030288,0.9811689853668212,0.9811689853668212,1.0,1.0,-1.1505019664764404,0.4944100677967071,0.6560918688774109,0.2316469401121139,0.0,0.0,0.4646939933300018,36.53305435180664,43.0,-7.579276084899902,-10219.4345703125,157.91896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120849609375,306.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.662109375,18000.0,0.0,0.0,0.2298687398433685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955837190151214,0.395588755607605,-5.035340109316167e-06,0.0,0.0002332875446882,0.0,0.0,20.30410385131836,0.0,0.0,0.0,0.335807591676712,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035572215914726,-2356.412841796875,304.14630126953125,0.7903831601142883,0.1656279563903808,0.1497107595205307,293.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5203038454055786,0.050000000745058,0.0485056340694427,293.1031188964844,297.1499938964844,293.1499938964844,0.2413459867238998,-3603.077392578125,304.1429138183594,0.9923699498176576,0.3269830644130707,0.2289739549160003,293.1121520996094,297.1499938964844,293.1499938964844,0.2340970039367675,-4761.0078125,304.14556884765625,0.985834538936615,0.3191798627376556,0.3024992644786834,293.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5203038454055786,0.050000000745058,0.2300898432731628,291.13287353515625,291.1499938964844,267.5899963378906,266.2171936035156,282.304931640625,293.3851318359375,291.1330261230469,1.0,0.2412688285112381,0.9811484813690186,0.9811484813690186,1.0,1.0,-1.1518489122390747,0.4950104653835296,0.6568384170532227,0.2320081144571304,0.0,0.0,0.4658890068531036,37.41408157348633,46.0,-3.4529569149017334,-10247.62109375,160.03201293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01007080078125,306.8475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.904296875,18000.0,0.0,0.0,0.2301662713289261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975046873092651,0.3975097239017486,-5.043901182943955e-06,0.0,0.0002335895114811,0.0,0.0,20.455547332763672,0.0,0.0,0.0,0.3363841772079468,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043057739734649,-2370.1220703125,304.1462707519531,0.7826496362686157,0.1665201485157013,0.1505861133337021,293.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5137044191360474,0.050000000745058,0.0485827922821044,293.1065979003906,297.1499938964844,293.1499938964844,0.241839125752449,-3608.573486328125,304.1444091796875,0.9834431409835817,0.3274649381637573,0.2293037623167038,293.1125183105469,297.1499938964844,293.1499938964844,0.2349769473075866,-4775.19677734375,304.1455993652344,0.9767550230026244,0.3200626373291015,0.3034091591835022,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5137044191360474,0.050000000745058,0.2304558455944061,291.1332092285156,291.1499938964844,267.57000732421875,266.2000427246094,282.2862854003906,293.3695983886719,291.13311767578125,1.0,0.2445003986358642,0.9811074733734132,0.9811074733734132,1.0,1.0,-1.1549193859100342,0.4963803887367248,0.6585389375686646,0.232829749584198,0.0,0.0,0.4680742025375366,39.412109375,49.0,-1.3844612836837769,-10296.185546875,164.84890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,306.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.970703125,18000.0,0.0,0.0,0.230860561132431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007237553596496,0.4007288217544555,-5.059342129243305e-06,0.0,0.0002342941297683,0.0,0.0,20.714693069458008,0.0,0.0,0.0,0.3373841941356659,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043057739734649,-2370.1220703125,304.1462707519531,0.7826496362686157,0.1665201485157013,0.1505861133337021,293.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5137044191360474,0.050000000745058,0.0485827922821044,293.1065979003906,297.1499938964844,293.1499938964844,0.241839125752449,-3608.573486328125,304.1444091796875,0.9834431409835817,0.3274649381637573,0.2293037623167038,293.1125183105469,297.1499938964844,293.1499938964844,0.2349769473075866,-4775.19677734375,304.1455993652344,0.9767550230026244,0.3200626373291015,0.3034091591835022,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5137044191360474,0.050000000745058,0.2304558455944061,291.1332092285156,291.1499938964844,267.57000732421875,266.2000427246094,282.2862854003906,293.3695983886719,291.13311767578125,1.0,0.2445003986358642,0.9811074733734132,0.9811074733734132,1.0,1.0,-1.1549193859100342,0.4963803887367248,0.6585389375686646,0.232829749584198,0.0,0.0,0.4680742025375366,39.412109375,49.0,-1.3844612836837769,-10296.185546875,164.84890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,306.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.970703125,18000.0,0.0,0.0,0.230860561132431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007237553596496,0.4007288217544555,-5.059342129243305e-06,0.0,0.0002342941297683,0.0,0.0,20.714693069458008,0.0,0.0,0.0,0.3373841941356659,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745335102081299,0.0,0.1514690816402435,293.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.507050096988678,0.0,0.0486703068017959,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973286271095276,0.0,0.2297865152359008,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663234949111938,0.0,0.3043264746665954,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.507050096988678,0.0,0.2308709770441055,291.1321716308594,294.1499938964844,267.54998779296875,266.18316650390625,282.268310546875,293.35546875,291.1321105957031,0.0,0.0,0.9810664653778076,0.9810664653778076,1.0,1.0,-1.1582629680633545,0.4978750348091125,0.6603879928588867,0.2337193042039871,0.0,0.0,0.0,41.67625045776367,60.0,-1.2797397375106812,-10346.0576171875,170.29644775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,306.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042042195796966,0.4042092859745025,-5.075018179923063e-06,0.0,0.0,0.0,0.0,20.99317741394043,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745335102081299,0.0,0.1514690816402435,293.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.507050096988678,0.0,0.0486703068017959,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973286271095276,0.0,0.2297865152359008,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663234949111938,0.0,0.3043264746665954,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.507050096988678,0.0,0.2308709770441055,291.1321716308594,294.1499938964844,267.54998779296875,266.18316650390625,282.268310546875,293.35546875,291.1321105957031,0.0,0.0,0.9810664653778076,0.9810664653778076,1.0,1.0,-1.1582629680633545,0.4978750348091125,0.6603879928588867,0.2337193042039871,0.0,0.0,0.0,41.67625045776367,60.0,-1.2797397375106812,-10346.0576171875,170.29644775390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,306.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042042195796966,0.4042092859745025,-5.075018179923063e-06,0.0,0.0,0.0,0.0,20.99317741394043,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0006756959483027,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.000305878726067,292.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,0.0009361039265058,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,0.0012425798922777,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0014509570319205,291.15802001953125,294.1499938964844,267.5289001464844,266.16552734375,274.84210205078125,274.0550231933594,291.135009765625,0.0,0.0,0.3334168493747711,0.3334168493747711,1.0,1.0,-0.0055343396961688,0.0146993203088641,-0.0091649806126952,-0.1111864894628524,0.0,0.0,0.0,-0.0457248836755752,60.0,-441.2266845703125,-0.0,-2.0877951101283543e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.713161714955822e-18,-2.7142364293666815e-18,1.0748425471140779e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0006756959483027,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.000305878726067,292.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,0.0009361039265058,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,0.0012425798922777,292.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0014509570319205,291.15802001953125,294.1499938964844,267.5289001464844,266.16552734375,274.84210205078125,274.0550231933594,291.135009765625,0.0,0.0,0.3334168493747711,0.3334168493747711,1.0,1.0,-0.0055343396961688,0.0146993203088641,-0.0091649806126952,-0.1111864894628524,0.0,0.0,0.0,-0.0457248836755752,60.0,-441.2266845703125,-0.0,-2.0877951101283543e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.713161714955822e-18,-2.7142364293666815e-18,1.0748425471140779e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.0001444947993149,293.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001400822802679,292.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2973937988281,0.0,0.0,0.0001246063329745,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,0.000167967955349,292.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0006644900422543,291.1581115722656,294.1499938964844,267.5175476074219,266.15606689453125,274.6788635253906,269.69610595703125,291.1289367675781,0.0,0.0,0.0966804102063179,0.0966804102063179,1.0,1.0,-0.0014916189247742,0.0007668427424505,0.000724776124116,-0.1248436123132705,0.0,0.0,0.0,-0.0293311402201652,60.0,-190.2047271728516,-0.0,-1.513745360171015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8627940989219392e-20,2.094666880228617e-20,-2.3187284189119604e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001286775514017,293.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001351748796878,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,0.0001004136138362,292.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0001359319430775,292.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0006412114016711,291.1581420898437,294.1499938964844,267.5057067871094,266.1462097167969,274.5897521972656,268.23052978515625,291.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698545517399,4.8724324130944296e-08,0.0013698057737201,-0.1257328689098358,0.0,0.0,0.0,-0.0289817620068788,60.0,-83.4993896484375,-0.0,-1.2792148140761128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.19795571335956e-21,-7.788579167021589e-21,2.590623857558813e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10223388671875,0.0,0.0,0.0001282901939703,293.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001350849197478,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774658203125,0.0,0.0,9.979058086173608e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27978515625,0.0,0.0,0.0001351078681182,292.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.000640784681309,291.1581726074219,294.1499938964844,267.49334716796875,266.1359558105469,274.5036315917969,267.7392578125,291.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669293839484,4.876897108374578e-08,0.0013668806059285,-0.1258652806282043,0.0,0.0,0.0,-0.0289897583425045,60.0,-44.3526496887207,-0.0,-1.273948981861395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9414691389506e-21,-7.54330315173471e-21,2.601834214732502e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0001283190940739,293.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001351238752249,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,9.98044342850335e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.270263671875,0.0,0.0,0.0001351271348539,292.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006409694906324,291.158203125,294.1499938964844,267.4804992675781,266.1252746582031,274.41845703125,267.5691833496094,291.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672717614099,4.881941606527109e-08,0.00136722298339,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.166099548339844,-0.0,-1.2745871913466544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938206460733704e-21,7.54220536027723e-21,-2.6039986975951346e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0001283951569348,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001352043182123,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491455078125,0.0,0.0,9.98632749542594e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514038085937,0.0,0.0,0.0001352068211417,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0006413511000573,291.1582336425781,294.1499938964844,267.4533996582031,266.10284423828125,274.2505798339844,267.473876953125,291.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.16255187988281,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149511287234e-21,7.542259482446216e-21,-2.604109567262198e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0001283951569348,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001352043182123,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491455078125,0.0,0.0,9.98632749542594e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514038085937,0.0,0.0,0.0001352068211417,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0006413511000573,291.1582336425781,294.1499938964844,267.4533996582031,266.10284423828125,274.2505798339844,267.473876953125,291.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.16255187988281,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149511287234e-21,7.542259482446216e-21,-2.604109567262198e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.0001284656900679,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001352786202915,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306213378906,0.0,0.0,9.991812839871272e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328491210937,0.0,0.0,0.000135281094117,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0006417035474441,291.1582336425781,294.1499938964844,267.4245300292969,266.0790100097656,274.08599853515625,267.4383850097656,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.2662410736084,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.0001284656900679,293.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001352786202915,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306213378906,0.0,0.0,9.991812839871272e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328491210937,0.0,0.0,0.000135281094117,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0006417035474441,291.1582336425781,294.1499938964844,267.4245300292969,266.0790100097656,274.08599853515625,267.4383850097656,291.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.2662410736084,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.0001285307080252,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001353471161564,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.996868902817369e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145690917969,0.0,0.0,0.0001353495463263,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0006420284626074,291.158203125,294.1499938964844,267.3940124511719,266.0538024902344,273.9245910644531,267.40777587890625,291.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16975784301757,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.0001285307080252,293.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001353471161564,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.996868902817369e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145690917969,0.0,0.0,0.0001353495463263,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0006420284626074,291.158203125,294.1499938964844,267.3940124511719,266.0538024902344,273.9245910644531,267.40777587890625,291.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.16975784301757,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,0.0001285900070797,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001354096020804,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,0.0001000148185994,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0001354119885945,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0006423248560167,291.1581115722656,294.1499938964844,267.3619079589844,266.0273742675781,273.7662658691406,267.37628173828125,291.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17731475830078,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,0.0001285900070797,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001354096020804,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,0.0001000148185994,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0001354119885945,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0006423248560167,291.1581115722656,294.1499938964844,267.3619079589844,266.0273742675781,273.7662658691406,267.37628173828125,291.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17731475830078,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.000128617248265,293.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001354382984573,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1855163574219,0.0,0.0,0.000100035998912,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.0001354406704194,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0006424610037356,291.1580505371094,294.1499938964844,267.3453063964844,266.01373291015625,273.688232421875,267.3599853515625,291.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18711280822754,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001286427432205,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001354651612928,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766967773437,0.0,0.0,0.0001000558186206,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.0001354675041511,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0006425884203054,291.1579895019531,294.1499938964844,267.328369140625,265.9997863769531,273.61090087890625,267.3433532714844,291.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.197673797607425,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971252441406,0.0,0.0,0.0001286881306441,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.00013551300799,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,0.0001000911215669,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1613464355469,0.0,0.0,0.0001355153071926,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0006428153137676,291.1578063964844,294.1499938964844,267.2934875488281,265.9711608886719,273.4584045410156,267.3090515136719,291.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.219070434570312,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971252441406,0.0,0.0,0.0001286881306441,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.00013551300799,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,0.0001000911215669,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1613464355469,0.0,0.0,0.0001355153071926,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0006428153137676,291.1578063964844,294.1499938964844,267.2934875488281,265.9711608886719,273.4584045410156,267.3090515136719,291.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.219070434570312,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86737060546875,0.0,0.0,0.0001287256163777,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.000135552501888,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,0.0001001202690531,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,0.0001355547719867,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0006430026842281,291.1575622558594,294.1499938964844,267.2574157714844,265.9415588378906,273.3087158203125,267.2734680175781,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.24003028869629,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86737060546875,0.0,0.0,0.0001287256163777,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.000135552501888,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,0.0001001202690531,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,0.0001355547719867,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0006430026842281,291.1575622558594,294.1499938964844,267.2574157714844,265.9415588378906,273.3087158203125,267.2734680175781,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.24003028869629,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
