time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,0.0001280551805393,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001348470104858,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362121582031,0.0,0.0,9.959871385945009e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376770019531,0.0,0.0,0.0001348486257484,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0006396562093868,291.13018798828125,294.1499938964844,266.45001220703125,265.287109375,270.79608154296875,266.4667663574219,290.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.51520729064941,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0001279811258427,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001347690704278,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,9.95411173789762e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,0.0001347706420347,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0006392864161171,291.12744140625,294.1499938964844,266.413330078125,265.2585144042969,270.69097900390625,266.429931640625,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51888656616211,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0001279811258427,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001347690704278,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,9.95411173789762e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,0.0001347706420347,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0006392864161171,291.12744140625,294.1499938964844,266.413330078125,265.2585144042969,270.69097900390625,266.429931640625,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51888656616211,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060302734375,0.0,0.0,0.0001279213174711,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001347060897387,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,9.949458763003348e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,0.0001347076322417,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0006389876944012,291.12451171875,294.1499938964844,266.3766784667969,265.23101806640625,270.5875549316406,266.3932800292969,290.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.524560928344727,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060302734375,0.0,0.0,0.0001279213174711,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001347060897387,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085327148437,0.0,0.0,9.949458763003348e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099365234375,0.0,0.0,0.0001347076322417,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0006389876944012,291.12451171875,294.1499938964844,266.3766784667969,265.23101806640625,270.5875549316406,266.3932800292969,290.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.524560928344727,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2949523925781,0.0,0.0,0.0001278965210076,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001346799981547,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,9.947530634235592e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030700683594,0.0,0.0,0.0001346815261058,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0006388638867065,291.1230163574219,294.1499938964844,266.3583374023437,265.2176208496094,270.5364990234375,266.3749694824219,290.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52834129333496,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.283935546875,0.0,0.0,0.0001278750569326,292.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001346573990304,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948303222656,0.0,0.0,9.945860074367374e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001346589124295,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0006387567264027,291.1214599609375,294.1499938964844,266.3399963378906,265.2044677734375,270.48583984375,266.35662841796875,290.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.5327377319336,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.0001278417767025,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001346223725704,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811889648437,0.0,0.0,9.943272016244008e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0001346238714177,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0006385906017385,291.1182556152344,294.1499938964844,266.3033447265625,265.1788024902344,270.3856811523437,266.32000732421875,290.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.543331146240234,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26202392578125,0.0,0.0,0.0001278417767025,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001346223725704,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811889648437,0.0,0.0,9.943272016244008e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0001346238714177,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0006385906017385,291.1182556152344,294.1499938964844,266.3033447265625,265.1788024902344,270.3856811523437,266.32000732421875,290.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.543331146240234,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,0.0001278207928407,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000134600297315,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76763916015625,0.0,0.0,9.941639291355386e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0001346017670584,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0006384858279488,291.1148986816406,294.1499938964844,266.26666259765625,265.1539306640625,270.2870788574219,266.2833251953125,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.5562686920166,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,0.0001278207928407,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000134600297315,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76763916015625,0.0,0.0,9.941639291355386e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0001346017670584,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0006384858279488,291.1148986816406,294.1499938964844,266.26666259765625,265.1539306640625,270.2870788574219,266.2833251953125,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.5562686920166,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,0.0001278112322324,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0001345902419416,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.754150390625,0.0,0.0,9.940894960891455e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,0.0001345916971331,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0006384382140822,291.11138916015625,294.1499938964844,266.2300109863281,265.1296691894531,270.1899719238281,266.2466735839844,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.571401596069336,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,0.0001278112322324,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0001345902419416,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.754150390625,0.0,0.0,9.940894960891455e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,0.0001345916971331,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0006384382140822,291.11138916015625,294.1499938964844,266.2300109863281,265.1296691894531,270.1899719238281,266.2466735839844,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.571401596069336,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976013183594,0.0,0.0,0.0001278121198993,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.000134591202368,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,9.940963354893027e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,0.0001345926139038,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0006384426960721,291.1077575683594,294.1499938964844,266.1933288574219,265.1059875488281,270.0943298339844,266.21002197265625,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.588563919067383,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976013183594,0.0,0.0,0.0001278121198993,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.000134591202368,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,9.940963354893027e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,0.0001345926139038,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0006384426960721,291.1077575683594,294.1499938964844,266.1933288574219,265.1059875488281,270.0943298339844,266.21002197265625,290.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.588563919067383,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,0.0001278161362279,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001345954515272,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,9.9412769486662e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,0.000134596863063,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0006384628359228,291.1058654785156,294.1499938964844,266.17498779296875,265.09429931640625,270.04705810546875,266.1916809082031,290.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59786033630371,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0001278223644476,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0001346019998891,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,9.941760072251782e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,0.0001346033968729,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0006384939770214,291.1039428710937,294.1499938964844,266.1566772460937,265.0827331542969,270.0001220703125,266.17333984375,290.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.607585906982425,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,0.0001278407871723,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001346214266959,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,9.943192708306016e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0001346227945759,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0006385861197486,291.1000061035156,294.1499938964844,266.1199951171875,265.0598449707031,269.9072570800781,266.1366577148437,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.62822151184082,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,0.0001278407871723,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0001346214266959,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,9.943192708306016e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,0.0001346227945759,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0006385861197486,291.1000061035156,294.1499938964844,266.1199951171875,265.0598449707031,269.9072570800781,266.1366577148437,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.62822151184082,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349182128906,0.0,0.0,0.0001278661657124,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001346481731161,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008056640625,0.0,0.0,9.94516594801098e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,0.0001346495118923,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0006387129542417,291.09588623046875,294.1499938964844,266.0833435058594,265.03717041015625,269.81573486328125,266.1000061035156,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.650291442871094,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349182128906,0.0,0.0,0.0001278661657124,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001346481731161,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008056640625,0.0,0.0,9.94516594801098e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,0.0001346495118923,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0006387129542417,291.09588623046875,294.1499938964844,266.0833435058594,265.03717041015625,269.81573486328125,266.1000061035156,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.650291442871094,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,0.0001278972631553,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001346809294773,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.947584476321936e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0001346822537016,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0006388683686964,291.0916442871094,294.1499938964844,266.0466613769531,265.0146789550781,269.7255249023437,266.0633239746094,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.67357063293457,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,0.0001278972631553,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001346809294773,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.947584476321936e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0001346822537016,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0006388683686964,291.0916442871094,294.1499938964844,266.0466613769531,265.0146789550781,269.7255249023437,266.0633239746094,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.67357063293457,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.093994140625,0.0,0.0,0.0001279328134842,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001347183861071,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,9.950349340215324e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,0.0001347196957794,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0006390460184775,291.08721923828125,294.1499938964844,266.010009765625,264.9921875,269.6365966796875,266.0266418457031,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.697830200195312,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.093994140625,0.0,0.0,0.0001279328134842,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001347183861071,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,9.950349340215324e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,0.0001347196957794,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0006390460184775,291.08721923828125,294.1499938964844,266.010009765625,264.9921875,269.6365966796875,266.0266418457031,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.697830200195312,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838623046875,0.0,0.0,0.0001279518619412,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001347384531982,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678771972656,0.0,0.0,9.951830725185572e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001347397483186,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0006391412462107,291.0849609375,294.1499938964844,265.9916687011719,264.9809265136719,269.59259033203125,266.00830078125,290.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.710264205932617,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07379150390625,0.0,0.0,0.0001279715652344,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001347592187812,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,9.95336304185912e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.0001347604993497,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0006392396753653,291.0826721191406,294.1499938964844,265.97332763671875,264.9696655273437,269.5489196777344,265.9899597167969,290.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383004269680896e-08,0.0013634917559102,-0.1248769089579582,0.0,0.0,0.0,-0.0287979710847139,60.0,-22.722850799560547,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,0.0001280122960451,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001348021323792,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493530273437,0.0,0.0,0.0001348033838439,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0006394432857632,291.0779724121094,294.1499938964844,265.9366760253906,264.9469909667969,269.4624328613281,265.9532775878906,290.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.748380661010746,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,0.0001280122960451,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001348021323792,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493530273437,0.0,0.0,0.0001348033838439,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0006394432857632,291.0779724121094,294.1499938964844,265.9366760253906,264.9469909667969,269.4624328613281,265.9532775878906,290.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.748380661010746,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0001280538417631,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001348458899883,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,9.959761518985032e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63629150390625,0.0,0.0,0.0001348471269011,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.000639650854282,291.0731201171875,294.1499938964844,265.8999938964844,264.9240417480469,269.37713623046875,265.9165954589844,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.774227142333984,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,0.0001280538417631,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001348458899883,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351623535156,0.0,0.0,9.959761518985032e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63629150390625,0.0,0.0,0.0001348471269011,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.000639650854282,291.0731201171875,294.1499938964844,265.8999938964844,264.9240417480469,269.37713623046875,265.9165954589844,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.774227142333984,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140686035156,0.0,0.0,0.0001280950382351,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001348892983514,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,9.96296585071832e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0001348905061604,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0006398567347787,291.068115234375,294.1499938964844,265.86334228515625,264.9007568359375,269.2929992675781,265.8799133300781,290.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.8001708984375,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140686035156,0.0,0.0,0.0001280950382351,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0001348892983514,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,9.96296585071832e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0001348905061604,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0006398567347787,291.068115234375,294.1499938964844,265.86334228515625,264.9007568359375,269.2929992675781,265.8799133300781,290.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.8001708984375,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99444580078125,0.0,0.0,0.0001281348086195,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001349311933154,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001349323865724,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.000640055455733,291.0629577636719,294.1499938964844,265.82666015625,264.87701416015625,269.2099914550781,265.8432006835937,290.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.826005935668945,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99444580078125,0.0,0.0,0.0001281348086195,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001349311933154,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0001349323865724,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.000640055455733,291.0629577636719,294.1499938964844,265.82666015625,264.87701416015625,269.2099914550781,265.8432006835937,290.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.826005935668945,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98468017578125,0.0,0.0,0.0001281538425246,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0001349512313026,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,9.967538790078834e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,0.0001349524245597,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.000640150567051,291.060302734375,294.1499938964844,265.8083190917969,264.8649597167969,269.1688842773437,265.8248596191406,290.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.83882713317871,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,0.0001281721051782,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001349704689346,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,9.968959057005122e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,0.0001349716476397,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0006402418366633,291.0576477050781,294.1499938964844,265.7900085449219,264.8527526855469,269.1280517578125,265.8065185546875,290.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255163997411728,0.0,0.0,0.0,-0.0289217475801706,60.0,-22.851547241210938,-0.0,-1.271610443609461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,0.0001282058656215,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001350060338154,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,9.97158495010808e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,0.0001350071979686,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0006404105224646,291.0521850585937,294.1499938964844,265.7533264160156,264.8278503417969,269.0471496582031,265.76983642578125,290.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.876598358154297,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,0.0001282058656215,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001350060338154,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,9.97158495010808e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,0.0001350071979686,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0006404105224646,291.0521850585937,294.1499938964844,265.7533264160156,264.8278503417969,269.0471496582031,265.76983642578125,290.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.876598358154297,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
