time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363708496094,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0001350368111161,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,9.973855776479468e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57135009765625,0.0,0.0,0.0001350379461655,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0006405564490705,291.0466003417969,294.1499938964844,265.7166748046875,264.8022155761719,268.9672546386719,265.7331848144531,290.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.900972366333008,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363708496094,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0001350368111161,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,9.973855776479468e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57135009765625,0.0,0.0,0.0001350379461655,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0006405564490705,291.0466003417969,294.1499938964844,265.7166748046875,264.8022155761719,268.9672546386719,265.7331848144531,290.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.900972366333008,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172668457031,0.0,0.0,0.0001282587036257,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.000135061723995,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,9.975694410968572e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0006406746688298,291.0408935546875,294.1499938964844,265.67999267578125,264.7757873535156,268.8883972167969,265.6965026855469,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.924467086791992,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172668457031,0.0,0.0,0.0001282587036257,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.000135061723995,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,9.975694410968572e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0006406746688298,291.0408935546875,294.1499938964844,265.67999267578125,264.7757873535156,268.8883972167969,265.6965026855469,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.924467086791992,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982849121094,0.0,0.0,0.000128275816678,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001350797538179,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,9.977025183616206e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.0001350808597635,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0006407601758837,291.0350036621094,294.1499938964844,265.6433410644531,264.7484436035156,268.810546875,265.6598205566406,290.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.9468994140625,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8982849121094,0.0,0.0,0.000128275816678,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001350797538179,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,9.977025183616206e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.0001350808597635,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0006407601758837,291.0350036621094,294.1499938964844,265.6433410644531,264.7484436035156,268.810546875,265.6598205566406,290.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.9468994140625,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888244628906,0.0,0.0,0.0001282816228922,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001350858656223,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,9.977476292988284e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.000135086957016,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0006407892215065,291.0320129394531,294.1499938964844,265.625,264.7344055175781,268.7720031738281,265.6414794921875,290.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.957639694213867,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,0.0001282853627344,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001350898091914,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,9.977766603697091e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,0.000135090900585,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0006408079061657,291.02899169921875,294.1499938964844,265.6066589355469,264.7200927734375,268.7337341308594,265.6231384277344,290.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.968042373657227,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001282865996472,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001350911334156,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,9.9778626463376e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,0.0001350921957055,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.000640814192593,291.0228271484375,294.1499938964844,265.57000732421875,264.690673828125,268.65789794921875,265.58648681640625,290.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.987823486328125,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606872558594,0.0,0.0,0.0001282865996472,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001350911334156,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,9.9778626463376e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,0.0001350921957055,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.000640814192593,291.0228271484375,294.1499938964844,265.57000732421875,264.690673828125,268.65789794921875,265.58648681640625,290.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.987823486328125,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001282783341594,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001350824459223,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,9.977220179280266e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,0.0001350834936602,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0006407729815691,291.0165100097656,294.1499938964844,265.5333251953125,264.6600646972656,268.5829772949219,265.5498046875,290.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00605201721192,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001282783341594,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0001350824459223,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,9.977220179280266e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,0.0001350834936602,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0006407729815691,291.0165100097656,294.1499938964844,265.5333251953125,264.6600646972656,268.5829772949219,265.5498046875,290.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00605201721192,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.000128259503981,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001350626262137,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,9.975754073821008e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0001350636593997,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0006406789179891,291.01007080078125,294.1499938964844,265.4966735839844,264.6282043457031,268.509033203125,265.5131530761719,290.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666022568941,4.874122083720067e-08,0.0013665534788742,-0.125794306397438,0.0,0.0,0.0,-0.0289755463600158,60.0,-23.02242660522461,-0.0,-1.2733384835428296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.000128259503981,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001350626262137,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,9.975754073821008e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0001350636593997,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0006406789179891,291.01007080078125,294.1499938964844,265.4966735839844,264.6282043457031,268.509033203125,265.5131530761719,290.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666022568941,4.874122083720067e-08,0.0013665534788742,-0.125794306397438,0.0,0.0,0.0,-0.0289755463600158,60.0,-23.02242660522461,-0.0,-1.2733384835428296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0001282292651012,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001350307866232,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.973402484320104e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,0.0001350318052573,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0006405279273167,291.0035095214844,294.1499938964844,265.4599914550781,264.594970703125,268.4359741210937,265.4765014648437,290.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662796700373,4.8703476807077095e-08,0.0013662308920174,-0.1256976574659347,0.0,0.0,0.0,-0.0289568360894918,60.0,-23.036848068237305,-0.0,-1.2727373643883766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0001282292651012,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001350307866232,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.973402484320104e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812927246094,0.0,0.0,0.0001350318052573,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0006405279273167,291.0035095214844,294.1499938964844,265.4599914550781,264.594970703125,268.4359741210937,265.4765014648437,290.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662796700373,4.8703476807077095e-08,0.0013662308920174,-0.1256976574659347,0.0,0.0,0.0,-0.0289568360894918,60.0,-23.036848068237305,-0.0,-1.2727373643883766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.0001282093435293,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001350098318653,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739685058594,0.0,0.0,9.971853432944044e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748840332031,0.0,0.0,0.0001350108359474,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0006404285086318,291.0001525878906,294.1499938964844,265.4416809082031,264.57781982421875,268.3997802734375,265.4581604003906,290.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660673284903,4.867863268032124e-08,0.0013660186668857,-0.1256340444087982,0.0,0.0,0.0,-0.0289445202797651,60.0,-23.043262481689453,-0.0,-1.2723418763016525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0001281861623283,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001349854283034,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,9.97005045064725e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.468505859375,0.0,0.0,0.0001349864178337,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0006403127335943,290.9967956542969,294.1499938964844,265.42333984375,264.5603332519531,268.36383056640625,265.4398498535156,290.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649710038262135e-08,0.0013657715171575,-0.1255599707365036,0.0,0.0,0.0,-0.0289301835000515,60.0,-23.04910659790039,-0.0,-1.2718813025003328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001349252706859,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,9.965605568140744e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001349262456642,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0006400273996405,290.9899597167969,294.1499938964844,265.3866577148437,264.5241394042969,268.29254150390625,265.4031982421875,290.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.05897331237793,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001349252706859,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,9.965605568140744e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001349262456642,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0006400273996405,290.9899597167969,294.1499938964844,265.3866577148437,264.5241394042969,268.29254150390625,265.4031982421875,290.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.05897331237793,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506408691406,0.0,0.0,0.0001280563446925,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001348487421637,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,9.959952876670286e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,0.0001348497025901,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.000639664416667,290.98297119140625,294.1499938964844,265.3500061035156,264.4863586425781,268.2221069335937,265.3665466308594,290.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06611633300781,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506408691406,0.0,0.0,0.0001280563446925,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001348487421637,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,9.959952876670286e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,0.0001348497025901,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.000639664416667,290.98297119140625,294.1499938964844,265.3500061035156,264.4863586425781,268.2221069335937,265.3665466308594,290.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06611633300781,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,0.0001279486896237,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.000134735397296,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,9.951579704647884e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,0.0001347363431705,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0006391267525032,290.97589111328125,294.1499938964844,265.3133239746094,264.44775390625,268.15252685546875,265.3299255371094,290.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06902313232422,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.732666015625,0.0,0.0,0.0001279486896237,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.000134735397296,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,9.951579704647884e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,0.0001347363431705,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0006391267525032,290.97589111328125,294.1499938964844,265.3133239746094,264.44775390625,268.15252685546875,265.3299255371094,290.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06902313232422,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71484375,0.0,0.0,0.0001277886767638,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001345669006695,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,0.0001345678319921,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0006383274449035,290.9686889648437,294.1499938964844,265.27667236328125,264.4091491699219,268.0838317871094,265.2933349609375,290.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06380271911621,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71484375,0.0,0.0,0.0001277886767638,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001345669006695,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174194335937,0.0,0.0,0.0001345678319921,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0006383274449035,290.9686889648437,294.1499938964844,265.27667236328125,264.4091491699219,268.0838317871094,265.2933349609375,290.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06380271911621,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059631347656,0.0,0.0,0.0001276895054616,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001344624761259,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,9.931420208886266e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.0001344633928965,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0006378320977091,290.96502685546875,294.1499938964844,265.2583312988281,264.3898620605469,268.0498046875,265.2750244140625,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.80304045424873e-08,0.0013604789273813,-0.1239735856652259,0.0,0.0,0.0,-0.0286231823265552,60.0,-23.057662963867188,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,0.0001275778340641,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001343448820989,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,9.922734170686454e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,0.0001343457988696,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0006372742936946,290.9613342285156,294.1499938964844,265.239990234375,264.3705749511719,268.0160217285156,265.2567443847656,290.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593370094895,4.789117369341511e-08,0.0013592891627922,-0.1236168146133422,0.0,0.0,0.0,-0.0285541638731956,60.0,-23.049213409423828,-0.0,-1.2598344767411618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0001340725430054,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,9.90261760307476e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,0.0001340734306722,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0006359824328683,290.9538879394531,294.1499938964844,265.2033386230469,264.3320007324219,267.9490661621094,265.2201843261719,290.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.026180267333984,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0001340725430054,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,9.90261760307476e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920288085937,0.0,0.0,0.0001340734306722,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0006359824328683,290.9538879394531,294.1499938964844,265.2033386230469,264.3320007324219,267.9490661621094,265.2201843261719,290.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.026180267333984,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,0.000127012579469,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001337496796622,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785400390625,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0006344508728943,290.94635009765625,294.1499938964844,265.1666564941406,264.29345703125,267.8829650878906,265.1836242675781,290.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99411392211914,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,0.000127012579469,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001337496796622,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785400390625,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0006344508728943,290.94635009765625,294.1499938964844,265.1666564941406,264.29345703125,267.8829650878906,265.1836242675781,290.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99411392211914,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,0.0001266598410438,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.000133378242026,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36590576171875,0.0,0.0,9.851333743426947e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.000133379100589,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0006326889269985,290.9386901855469,294.1499938964844,265.1300048828125,264.2549133300781,267.8177490234375,265.1471252441406,289.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.953468322753903,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,0.0001266598410438,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.000133378242026,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36590576171875,0.0,0.0,9.851333743426947e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.000133379100589,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0006326889269985,290.9386901855469,294.1499938964844,265.1300048828125,264.2549133300781,267.8177490234375,265.1471252441406,289.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.953468322753903,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0001262627192772,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001329600636381,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,9.82044657575898e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0001329609076492,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0006307053263299,290.930908203125,294.1499938964844,265.09332275390625,264.2164001464844,267.7533874511719,265.1106262207031,289.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90451431274414,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0001262627192772,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001329600636381,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,9.82044657575898e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0001329609076492,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0006307053263299,290.930908203125,294.1499938964844,265.09332275390625,264.2164001464844,267.7533874511719,265.1106262207031,289.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90451431274414,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6188049316406,0.0,0.0,0.0001260481512872,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001327341306023,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,9.803758439375088e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.0001327349600614,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0006296335486695,290.927001953125,294.1499938964844,265.07501220703125,264.1971435546875,267.7215270996094,265.0923767089844,289.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424752089159e-08,0.0013429914833977,-0.118725873529911,0.0,0.0,0.0,-0.0276088565587997,60.0,-22.876930236816406,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,0.000125823135022,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0001324971672147,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407897949219,0.0,0.0,9.78625612333417e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,0.0001324979966739,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0006285095005296,290.9230651855469,294.1499938964844,265.0566711425781,264.1778869628906,267.68994140625,265.0741577148437,289.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406397774815,4.5703732354240856e-08,0.00134059402626,-0.1180057004094123,0.0,0.0,0.0,-0.0274698007851839,60.0,-22.847320556640625,-0.0,-1.225414223426924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001319952716585,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,9.749185119289903e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001319960865657,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0006261287489905,290.9151306152344,294.1499938964844,265.0199890136719,264.1393737792969,267.6272888183594,265.0377197265625,289.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78329467773437,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
