time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001319952716585,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,9.749185119289903e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001319960865657,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0006261287489905,290.9151306152344,294.1499938964844,265.0199890136719,264.1393737792969,267.6272888183594,265.0377197265625,289.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78329467773437,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.000131457534735,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,9.70946639426984e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,0.0001314583205385,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0006235779146663,290.9071044921875,294.1499938964844,264.9833374023437,264.10089111328125,267.5655212402344,265.00128173828125,289.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71231269836425,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.000131457534735,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,9.70946639426984e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,0.0001314583205385,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0006235779146663,290.9071044921875,294.1499938964844,264.9833374023437,264.10089111328125,267.5655212402344,265.00128173828125,289.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71231269836425,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,0.0001244073500856,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,0.0001310063234996,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058776855469,0.0,0.0,9.676139598013832e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066101074219,0.0,0.0,0.000131007109303,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0006214376189745,290.9006042480469,294.1499938964844,264.9540100097656,264.07012939453125,267.5167236328125,264.97216796875,289.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.651323318481445,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597229003906,0.0,0.0,0.0001242979196831,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001308910868829,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,9.66762818279676e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,0.0001308918726863,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0006208909908309,290.89898681640625,294.1499938964844,264.9466552734375,264.0624389648437,267.5046081542969,264.9648742675781,289.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63561248779297,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001303036842728,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,9.624240919947624e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0001303044409723,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,0.000618104590103,290.89080810546875,294.1499938964844,264.9100036621094,264.02398681640625,267.4444885253906,264.9284973144531,289.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55441093444824,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001303036842728,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,9.624240919947624e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0001303044409723,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,0.000618104590103,290.89080810546875,294.1499938964844,264.9100036621094,264.02398681640625,267.4444885253906,264.9284973144531,289.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.55441093444824,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,0.0001234562369063,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.000130004773382,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,9.602163481758907e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,0.0001300055300816,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0006166867096908,290.8866882324219,294.1499938964844,264.89166259765625,264.0047607421875,267.4147644042969,264.9103088378906,289.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.51251602172852,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267333984375,0.0,0.0,0.0001231705828104,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0001297039707424,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,9.579944889992476e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,0.00012970471289,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.0006152598070912,290.882568359375,294.1499938964844,264.8733215332031,263.98553466796875,267.3852233886719,264.8921203613281,289.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.47005844116211,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001225966989295,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001290996588068,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0006123931962065,290.8742370605469,294.1499938964844,264.836669921875,263.9471130371094,267.3267517089844,264.85577392578125,289.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.38414001464844,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001225966989295,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001290996588068,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0006123931962065,290.8742370605469,294.1499938964844,264.836669921875,263.9471130371094,267.3267517089844,264.85577392578125,289.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.38414001464844,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942626953125,0.0,0.0,0.0001220173217006,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0001284895552089,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,9.490246884524822e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001284902682527,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0006094991695135,290.8658447265625,294.1499938964844,264.79998779296875,263.90869140625,267.26904296875,264.8194580078125,289.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004349470138,0.0,0.0,0.0,-0.025118114426732,60.0,-22.29711532592773,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942626953125,0.0,0.0,0.0001220173217006,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0001284895552089,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,9.490246884524822e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001284902682527,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0006094991695135,290.8658447265625,294.1499938964844,264.79998779296875,263.90869140625,267.26904296875,264.8194580078125,289.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004349470138,0.0,0.0,0.0,-0.025118114426732,60.0,-22.29711532592773,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,0.0001214235817315,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,0.0001278643321711,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,9.44406710914336e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,0.000127865030663,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.000606533314567,290.8573913574219,294.1499938964844,264.7633361816406,263.8702697753906,267.2120666503906,264.7831420898437,289.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.208236694335938,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,0.0001214235817315,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,0.0001278643321711,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,9.44406710914336e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24267578125,0.0,0.0,0.000127865030663,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.000606533314567,290.8573913574219,294.1499938964844,264.7633361816406,263.8702697753906,267.2120666503906,264.7831420898437,289.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.208236694335938,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,0.0001208087196573,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0001272168738069,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.000127217543195,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0006034620455466,290.848876953125,294.1499938964844,264.7266540527344,263.8318786621094,267.1558532714844,264.746826171875,289.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.115861892700195,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,0.0001208087196573,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0001272168738069,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.000127217543195,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0006034620455466,290.848876953125,294.1499938964844,264.7266540527344,263.8318786621094,267.1558532714844,264.746826171875,289.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.115861892700195,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,0.0001204946020152,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0001268860942218,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.371812484459952e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,0.0001268867636099,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.000601892999839,290.8445739746094,294.1499938964844,264.7083435058594,263.81268310546875,267.1280212402344,264.72869873046875,289.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.06825256347656,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,0.00012017723202,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,0.0001265518949367,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,9.347128070658071e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0001265525643248,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0006003076559863,290.8403015136719,294.1499938964844,264.69000244140625,263.79351806640625,267.1003723144531,264.7105712890625,289.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.0198974609375,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0001195365839521,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001258772681467,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001258779229829,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0005971075734123,290.8316650390625,294.1499938964844,264.6533203125,263.7551574707031,267.04559326171875,264.67431640625,289.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.92145538330078,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0001195365839521,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001258772681467,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001258779229829,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0005971075734123,290.8316650390625,294.1499938964844,264.6533203125,263.7551574707031,267.04559326171875,264.67431640625,289.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.92145538330078,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0001188961687148,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001252028887392,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.247489651897922e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001252035290235,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0005939085967838,290.822998046875,294.1499938964844,264.6166687011719,263.716796875,266.99151611328125,264.6381225585937,289.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.821918487548828,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0001188961687148,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001252028887392,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.247489651897922e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001252035290235,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0005939085967838,290.822998046875,294.1499938964844,264.6166687011719,263.716796875,266.99151611328125,264.6381225585937,289.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.821918487548828,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.0001182663690997,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001245396997546,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.198504994856194e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0005907627055421,290.81427001953125,294.1499938964844,264.5799865722656,263.678466796875,266.9381103515625,264.6018981933594,289.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.723106384277344,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,0.0001182663690997,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001245396997546,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.198504994856194e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0005907627055421,290.81427001953125,294.1499938964844,264.5799865722656,263.678466796875,266.9381103515625,264.6018981933594,289.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.723106384277344,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001176579316961,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001238989789271,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.151181438937785e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001238996046595,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.0005877234507352,290.80548095703125,294.1499938964844,264.5433349609375,263.64013671875,266.8853454589844,264.5657043457031,289.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536371359601,3.5526319663858885e-08,0.001253601629287,-0.0917649194598198,0.0,0.0,0.0,-0.0224245823919773,60.0,-21.62701416015625,-0.0,-1.0715243092818129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001176579316961,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001238989789271,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.151181438937785e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001238996046595,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.0005877234507352,290.80548095703125,294.1499938964844,264.5433349609375,263.64013671875,266.8853454589844,264.5657043457031,289.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536371359601,3.5526319663858885e-08,0.001253601629287,-0.0917649194598198,0.0,0.0,0.0,-0.0224245823919773,60.0,-21.62701416015625,-0.0,-1.0715243092818129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0001173650452983,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,0.0001235905656358,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.128401870839298e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001235911768162,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0005862604593858,290.80108642578125,294.1499938964844,264.5249938964844,263.6209716796875,266.8592224121094,264.547607421875,289.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505162740126,3.516128899150317e-08,0.0012504811165854,-0.0908200070261955,0.0,0.0,0.0,-0.0222436245530843,60.0,-21.58063125610352,-0.0,-1.0661960914148949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36944580078125,0.0,0.0,0.0001170808754977,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,0.0001232913346029,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.106298966798931e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001232919312315,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0005848409491591,290.7966613769531,294.1499938964844,264.50665283203125,263.601806640625,266.833251953125,264.5295104980469,289.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474883114919,3.4807118964863555e-08,0.0012474535033106,-0.0899029821157455,0.0,0.0,0.0,-0.022068053483963,60.0,-21.5355224609375,-0.0,-1.0610391854015688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,0.0001165452704299,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.0001227273169206,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.064641199074686e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0005821655504405,290.7878112792969,294.1499938964844,264.4700012207031,263.5635070800781,266.7816772460937,264.4933166503906,289.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.45027732849121,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543701171875,0.0,0.0,0.0001165452704299,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.0001227273169206,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.064641199074686e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0005821655504405,290.7878112792969,294.1499938964844,264.4700012207031,263.5635070800781,266.7816772460937,264.4933166503906,289.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.45027732849121,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,0.0001160600659204,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.000122216384625,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.0269029897172e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0005797418998554,290.77886962890625,294.1499938964844,264.4333190917969,263.5252380371094,266.73065185546875,264.45709228515625,289.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.373363494873047,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393859863281,0.0,0.0,0.0001160600659204,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.000122216384625,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.0269029897172e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0005797418998554,290.77886962890625,294.1499938964844,264.4333190917969,263.5252380371094,266.73065185546875,264.45709228515625,289.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.373363494873047,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,0.0001156334910774,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001217671888298,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001217677563545,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0005776110920123,290.7698974609375,294.1499938964844,264.39666748046875,263.4869689941406,266.6801452636719,264.4208374023437,289.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.306270599365234,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,0.0001156334910774,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001217671888298,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001217677563545,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,0.0005776110920123,290.7698974609375,294.1499938964844,264.39666748046875,263.4869689941406,266.6801452636719,264.4208374023437,289.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.306270599365234,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001152730837929,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,0.0001213876748806,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001213882278534,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.0005758108454756,290.7608642578125,294.1499938964844,264.3599853515625,263.4486999511719,266.6300964355469,264.384521484375,289.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.2504825592041,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001152730837929,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399658203125,0.0,0.0,0.0001213876748806,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001213882278534,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,0.0005758108454756,290.7608642578125,294.1499938964844,264.3599853515625,263.4486999511719,266.6300964355469,264.384521484375,289.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.2504825592041,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.0001151198885054,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0001212263523484,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,8.953777432907373e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001212269053212,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0005750456475652,290.75634765625,294.1499938964844,264.3416748046875,263.4295654296875,266.6052551269531,264.3663635253906,289.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22738647460937,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2949523925781,0.0,0.0,0.0001149858289863,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0001210851842188,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,8.943350258050486e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001210857299156,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0005743759684264,290.7518005371094,294.1499938964844,264.3233337402344,263.41046142578125,266.5805053710937,264.3481750488281,289.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.207555770874023,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
