time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,0.0001147783113992,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001208666726597,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,8.927210001274943e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001208672038046,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0005733394646085,290.7426452636719,294.1499938964844,264.2866516113281,263.3722229003906,266.5312805175781,264.311767578125,289.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.1782341003418,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,0.0001147783113992,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,0.0001208666726597,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,8.927210001274943e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001208672038046,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0005733394646085,290.7426452636719,294.1499938964844,264.2866516113281,263.3722229003906,266.5312805175781,264.311767578125,289.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.1782341003418,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001146566864917,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0001207385939778,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,8.917749801184982e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001207391251227,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,0.0005727318930439,290.7333984375,294.1499938964844,264.25,263.3340148925781,266.4823913574219,264.2752990722656,289.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16422271728516,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001146566864917,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,0.0001207385939778,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,8.917749801184982e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001207391251227,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,0.0005727318930439,290.7333984375,294.1499938964844,264.25,263.3340148925781,266.4823913574219,264.2752990722656,289.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16422271728516,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.000114610294986,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.0001206897577503,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001206902743433,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0005725002265535,290.72412109375,294.1499938964844,264.2169189453125,263.299072265625,266.433837890625,264.2401123046875,289.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.164213180541992,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.000114610294986,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.0001206897577503,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,8.91414238139987e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001206902743433,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0005725002265535,290.72412109375,294.1499938964844,264.2169189453125,263.299072265625,266.433837890625,264.2401123046875,289.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.164213180541992,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001146206486737,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.0001207006644108,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001207011737278,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.000572551973164,290.7147216796875,294.1499938964844,264.190673828125,263.2704162597656,266.3857116699219,264.2097473144531,289.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.1716365814209,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001146206486737,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.0001207006644108,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,8.914947102311999e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001207011737278,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.000572551973164,290.7147216796875,294.1499938964844,264.190673828125,263.2704162597656,266.3857116699219,264.2097473144531,289.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.1716365814209,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001146459107985,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0001207272653118,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,8.916911610867828e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001207277746289,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0005726781673729,290.71002197265625,294.1499938964844,264.1799621582031,263.2582702636719,266.36181640625,264.1969299316406,289.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.177339553833008,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,0.0001146837166743,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933654785156,0.0,0.0,0.0001207670793519,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,8.919852552935481e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001207675886689,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,0.0005728670512326,290.70526123046875,294.1499938964844,264.1708068847656,263.24755859375,266.3381042480469,264.18560791015625,289.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.184160232543945,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001147942530224,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001208834873978,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,8.9284498244524e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001208839894388,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.000573419209104,290.6957092285156,294.1499938964844,264.15679931640625,263.2301025390625,266.2911071777344,264.1673889160156,289.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.20083236694336,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001147942530224,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001208834873978,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,8.9284498244524e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001208839894388,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.000573419209104,290.6957092285156,294.1499938964844,264.15679931640625,263.2301025390625,266.2911071777344,264.1673889160156,289.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.20083236694336,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001149464296759,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0001210437403642,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,8.940284897107631e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0001210442278534,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0005741794011555,290.6860656738281,294.1499938964844,264.1481628417969,263.21759033203125,266.244873046875,264.1549072265625,289.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.221166610717773,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001149464296759,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0001210437403642,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,8.940284897107631e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0001210442278534,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0005741794011555,290.6860656738281,294.1499938964844,264.1481628417969,263.21759033203125,266.244873046875,264.1549072265625,289.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.221166610717773,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001151337783085,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001212410352309,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,8.954857185017318e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.00012124152272,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0005751152639277,290.67633056640625,294.1499938964844,264.1444091796875,263.2095947265625,266.19940185546875,264.147705078125,289.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24437522888184,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001151337783085,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001212410352309,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,8.954857185017318e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.00012124152272,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0005751152639277,290.67633056640625,294.1499938964844,264.1444091796875,263.2095947265625,266.19940185546875,264.147705078125,289.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24437522888184,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001153495177277,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0001214682197314,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,8.971636270871386e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0001214686999446,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.0005761929787695,290.66650390625,294.1499938964844,264.1450500488281,263.20562744140625,266.15484619140625,264.145263671875,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26961135864257,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001153495177277,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0001214682197314,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,8.971636270871386e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0001214686999446,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.0005761929787695,290.66650390625,294.1499938964844,264.1450500488281,263.20562744140625,266.15484619140625,264.145263671875,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26961135864257,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001154658821178,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001215907614096,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,8.980686834547669e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001215912416228,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0005767742404714,290.6615600585937,294.1499938964844,264.1468811035156,263.2050476074219,266.1329040527344,264.1457214355469,289.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.28272819519043,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001155866557382,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,0.0001217179451487,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,8.990080823423341e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.0001217184180859,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0005773775628767,290.6565856933594,294.1499938964844,264.1496276855469,263.2052917480469,266.1112365722656,264.1471862792969,289.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.295997619628903,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001158381492132,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001219827827299,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.00964078027755e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0001219832483911,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0005786338006146,290.64654541015625,294.1499938964844,264.1575927734375,263.2081298828125,266.0685729980469,264.1527709960937,289.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.322586059570312,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001158381492132,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001219827827299,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.00964078027755e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0001219832483911,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0005786338006146,290.64654541015625,294.1499938964844,264.1575927734375,263.2081298828125,266.0685729980469,264.1527709960937,289.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.322586059570312,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001160971805802,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001222555729327,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001222560240421,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0005799277569167,290.63641357421875,294.1499938964844,264.16851806640625,263.2137145996094,266.0270080566406,264.1617126464844,289.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.3485164642334,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001160971805802,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.735107421875,0.0,0.0,0.0001222555729327,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.029787906911224e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001222560240421,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0005799277569167,290.63641357421875,294.1499938964844,264.16851806640625,263.2137145996094,266.0270080566406,264.1617126464844,289.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.3485164642334,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001163572451332,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0001225294254254,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001225298765348,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0005812268354929,290.6261901855469,294.1499938964844,264.181884765625,263.2215881347656,265.9864807128906,264.1734924316406,289.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.37293243408203,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001163572451332,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0001225294254254,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.050015069078654e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001225298765348,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0005812268354929,290.6261901855469,294.1499938964844,264.181884765625,263.2215881347656,265.9864807128906,264.1734924316406,289.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.37293243408203,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001166123765869,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0001227980974363,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.0005825012922286,290.6158447265625,294.1499938964844,264.1972045898437,263.2313232421875,265.9471130371094,264.18756103515625,289.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.395082473754883,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001166123765869,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0001227980974363,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,9.069858060684056e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.0005825012922286,290.6158447265625,294.1499938964844,264.1972045898437,263.2313232421875,265.9471130371094,264.18756103515625,289.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.395082473754883,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0001167364171124,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,0.0001229287299793,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,9.079505980480462e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0001229291665367,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0005831209127791,290.61065673828125,294.1499938964844,264.2054443359375,263.2367553710937,265.9278564453125,264.1953125,289.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.405073165893555,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001168573217,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0001230560446856,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,9.088909428101032e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001230564812431,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,0.0005837248754687,290.6054382324219,294.1499938964844,264.2139892578125,263.24249267578125,265.90887451171875,264.2034606933594,289.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.414283752441406,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.00011708769307,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001232986396644,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.000584875640925,290.59490966796875,294.1499938964844,264.23175048828125,263.2546081542969,265.87176513671875,264.2206115722656,289.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.4301815032959,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.00011708769307,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001232986396644,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.10682720132172e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.000584875640925,290.59490966796875,294.1499938964844,264.23175048828125,263.2546081542969,265.87176513671875,264.2206115722656,289.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.4301815032959,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001173001437564,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0001235223608091,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.123350901063532e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0001235227973666,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0005859368829987,290.58428955078125,294.1499938964844,264.25,263.2673034667969,265.8358154296875,264.23858642578125,289.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.442358016967773,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001173001437564,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0001235223608091,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,9.123350901063532e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0001235227973666,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0005859368829987,290.58428955078125,294.1499938964844,264.25,263.2673034667969,265.8358154296875,264.23858642578125,289.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096249818801,0.0,0.0,0.0,-0.022203329950571,60.0,-21.442358016967773,-0.0,-1.0650118298372037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001175008437712,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,0.0001237337128259,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.138960740529e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0001237341348314,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0005869394517503,290.5736083984375,294.1499938964844,264.26824951171875,263.28009033203125,265.8009948730469,264.2568664550781,289.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.45137023925781,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0001175008437712,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68145751953125,0.0,0.0,0.0001237337128259,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.138960740529e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0001237341348314,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0005869394517503,290.5736083984375,294.1499938964844,264.26824951171875,263.28009033203125,265.8009948730469,264.2568664550781,289.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.45137023925781,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001176928490167,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,0.000123935911688,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0001239363336935,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,0.0005878985975869,290.56280517578125,294.1499938964844,264.2860107421875,263.29254150390625,265.76727294921875,264.2749938964844,289.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45877456665039,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001176928490167,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,0.000123935911688,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0001239363336935,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,0.0005878985975869,290.56280517578125,294.1499938964844,264.2860107421875,263.29254150390625,265.76727294921875,264.2749938964844,289.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45877456665039,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001177830054075,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.0001240308483829,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,9.1609064838849e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,0.0001240312703885,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0005883489502593,290.557373046875,294.1499938964844,264.2945556640625,263.29852294921875,265.7508239746094,264.2838134765625,289.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.461814880371094,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
