time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.000118242103781,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,0.000124514393974,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,9.196612518280745e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0001245146850124,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0005906426231376,290.3255920410156,294.1499938964844,263.9750061035156,262.98046875,265.2003479003906,263.9971923828125,289.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598539469763,3.625369515702914e-08,0.0012598177418112,-0.0936470702290535,0.0,0.0,0.0,-0.0227851551026105,60.0,-21.552778244018555,-0.0,-1.0821809581784693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0001182070118375,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001244774321094,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.193883306579664e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,0.0001244777376996,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.0005904673598706,290.31951904296875,294.1499938964844,263.9566650390625,262.9646911621094,265.1865234375,263.9788818359375,289.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594800209626,3.620995414621575e-08,0.0012594438157975,-0.0935339108109474,0.0,0.0,0.0,-0.0227634720504283,60.0,-21.55631256103516,-0.0,-1.0815386985996157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.0001181228362838,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001243887963937,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,9.187336399918422e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,0.0001243891019839,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0005900469259358,290.3072814941406,294.1499938964844,263.9200134277344,262.933349609375,265.1587219238281,263.9422607421875,288.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585831573233,3.610503895856709e-08,0.0012585470685735,-0.0932624861598014,0.0,0.0,0.0,-0.0227114632725715,60.0,-21.56106758117676,-0.0,-1.0799988103826764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,0.0001181228362838,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001243887963937,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,9.187336399918422e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,0.0001243891019839,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0005900469259358,290.3072814941406,294.1499938964844,263.9200134277344,262.933349609375,265.1587219238281,263.9422607421875,288.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585831573233,3.610503895856709e-08,0.0012585470685735,-0.0932624861598014,0.0,0.0,0.0,-0.0227114632725715,60.0,-21.56106758117676,-0.0,-1.0799988103826764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0001180211256723,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0001242816942976,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,9.17942525120452e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,0.0001242819853359,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0005895388894714,290.2950134277344,294.1499938964844,263.8833312988281,262.9022216796875,265.1307067871094,263.9056701660156,288.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574994470924,3.5978267476366455e-08,0.0012574634747579,-0.0929344817996025,0.0,0.0,0.0,-0.0226486176252365,60.0,-21.56240463256836,-0.0,-1.0781395332060129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0001180211256723,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0001242816942976,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,9.17942525120452e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57763671875,0.0,0.0,0.0001242819853359,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0005895388894714,290.2950134277344,294.1499938964844,263.8833312988281,262.9022216796875,265.1307067871094,263.9056701660156,288.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574994470924,3.5978267476366455e-08,0.0012574634747579,-0.0929344817996025,0.0,0.0,0.0,-0.0226486176252365,60.0,-21.56240463256836,-0.0,-1.0781395332060129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001179016908281,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,0.0001241559366462,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,9.170136036118492e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0001241562276845,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0005889423191547,290.28271484375,294.1499938964844,263.8466796875,262.8713073730469,265.1025390625,263.8690795898437,288.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.5829408773224714e-08,0.0012561910552904,-0.0925493091344833,0.0,0.0,0.0,-0.0225748252123594,60.0,-21.560571670532227,-0.0,-1.0759584512243237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001179016908281,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,0.0001241559366462,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,9.170136036118492e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0001241562276845,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,0.0005889423191547,290.28271484375,294.1499938964844,263.8466796875,262.8713073730469,265.1025390625,263.8690795898437,288.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562267947942,3.5829408773224714e-08,0.0012561910552904,-0.0925493091344833,0.0,0.0,0.0,-0.0225748252123594,60.0,-21.560571670532227,-0.0,-1.0759584512243237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0001177663725684,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,0.0001240134442923,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.159611363429576e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001240137207787,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0005882663535885,290.2703857421875,294.1499938964844,263.8099975585937,262.840576171875,265.07421875,263.83251953125,288.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547849910333,3.5660750796751024e-08,0.0012547493679448,-0.0921128466725349,0.0,0.0,0.0,-0.0224912166595459,60.0,-21.555625915527344,-0.0,-1.073489883651746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0001177663725684,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,0.0001240134442923,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.159611363429576e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001240137207787,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0005882663535885,290.2703857421875,294.1499938964844,263.8099975585937,262.840576171875,265.07421875,263.83251953125,288.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547849910333,3.5660750796751024e-08,0.0012547493679448,-0.0921128466725349,0.0,0.0,0.0,-0.0224912166595459,60.0,-21.555625915527344,-0.0,-1.073489883651746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001176941295852,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,0.0001239373668795,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,9.153992141364142e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,0.0001239376433659,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.0005879055242985,290.2641906738281,294.1499938964844,263.7916564941406,262.8252868652344,265.0600280761719,263.8142395019531,288.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540152529254,3.5570707268561825e-08,0.0012539796298369,-0.0918797999620437,0.0,0.0,0.0,-0.0224465802311897,60.0,-21.55222511291504,-0.0,-1.0721731769081089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0001176188889076,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0001238581317011,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,9.148140088655056e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384826660156,0.0,0.0,0.0001238584081875,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.000587529677432,290.25799560546875,294.1499938964844,263.7733459472656,262.8100280761719,265.0457763671875,263.79595947265625,288.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.54769298382962e-08,0.0012531779939308,-0.0916370823979377,0.0,0.0,0.0,-0.0224000923335552,60.0,-21.54816627502441,-0.0,-1.0708026110251013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001174624703708,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0001236934185726,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,9.135973959928378e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0005867483559995,290.24560546875,294.1499938964844,263.7366638183594,262.77960205078125,265.01715087890625,263.7594299316406,288.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.52819782278857e-08,0.0012515115085989,-0.0911324396729469,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.53867721557617,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001174624703708,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0001236934185726,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,9.135973959928378e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0005867483559995,290.24560546875,294.1499938964844,263.7366638183594,262.77960205078125,265.01715087890625,263.7594299316406,288.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.52819782278857e-08,0.0012515115085989,-0.0911324396729469,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.53867721557617,-0.0,-1.0679563189341937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0001173010241473,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,0.0001235234230989,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,9.12341711227782e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123291015625,0.0,0.0,0.0001235236850334,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.0005859418888576,290.233154296875,294.1499938964844,263.70001220703125,262.7492980957031,264.9884033203125,263.7228698730469,288.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498266296461,3.5080763183259485e-08,0.0012497914722189,-0.0906115248799324,0.0,0.0,0.0,-0.0222037006169557,60.0,-21.52788543701172,-0.0,-1.0650225590325137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.0001173010241473,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,0.0001235234230989,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,9.12341711227782e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123291015625,0.0,0.0,0.0001235236850334,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.0005859418888576,290.233154296875,294.1499938964844,263.70001220703125,262.7492980957031,264.9884033203125,263.7228698730469,288.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498266296461,3.5080763183259485e-08,0.0012497914722189,-0.0906115248799324,0.0,0.0,0.0,-0.0222037006169557,60.0,-21.52788543701172,-0.0,-1.0650225590325137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0001171330586657,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,0.0001233465445693,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0005851028836332,290.220703125,294.1499938964844,263.663330078125,262.7191162109375,264.95953369140625,263.68634033203125,288.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871419529736165e-08,0.0012480019358918,-0.090069480240345,0.0,0.0,0.0,-0.0220999214798212,60.0,-21.515932083129883,-0.0,-1.0619744728046498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.0001171330586657,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,0.0001233465445693,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,0.0005851028836332,290.220703125,294.1499938964844,263.663330078125,262.7191162109375,264.95953369140625,263.68634033203125,288.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871419529736165e-08,0.0012480019358918,-0.090069480240345,0.0,0.0,0.0,-0.0220999214798212,60.0,-21.515932083129883,-0.0,-1.0619744728046498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001169530369224,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001231569767696,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0005842036916874,290.20819091796875,294.1499938964844,263.6266784667969,262.68896484375,264.9305114746094,263.6498107910156,288.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.089488461613655,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.50202751159668,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001169530369224,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001231569767696,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859313964844,0.0,0.0,9.09635127754882e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0005842036916874,290.20819091796875,294.1499938964844,263.6266784667969,262.68896484375,264.9305114746094,263.6498107910156,288.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464705500277887e-08,0.00124608410988,-0.089488461613655,0.0,0.0,0.0,-0.0219886973500251,60.0,-21.50202751159668,-0.0,-1.058712584267596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,0.0001168588350992,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0001230577763635,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793701171875,0.0,0.0,9.089024388231336e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,0.000123058038298,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0005837331409566,290.20196533203125,294.1499938964844,263.6083374023437,262.6739196777344,264.9159545898437,263.6315612792969,288.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964847383555e-08,0.0012450804933905,-0.089184395968914,0.0,0.0,0.0,-0.0219304952770471,60.0,-21.494285583496094,-0.0,-1.0570077080274133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,0.000116762392281,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0001229562185471,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,9.081523603526875e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730834960937,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504333496094,0.0,0.0,0.0005832514143548,290.1956787109375,294.1499938964844,263.5899963378906,262.65887451171875,264.9013977050781,263.6133117675781,288.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.4860897064209,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.548095703125,0.0,0.0,0.000116563103802,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.0001227463653776,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.06602290342562e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,0.0001227466127602,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,0.0005822558887302,290.18316650390625,294.1499938964844,263.5533447265625,262.6287841796875,264.87213134765625,263.5768127441406,288.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.416107929865575e-08,0.0012419298291206,-0.0882296711206436,0.0,0.0,0.0,-0.0217477846890687,60.0,-21.46843338012696,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.548095703125,0.0,0.0,0.000116563103802,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.0001227463653776,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.06602290342562e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,0.0001227466127602,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,0.0005822558887302,290.18316650390625,294.1499938964844,263.5533447265625,262.6287841796875,264.87213134765625,263.5768127441406,288.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419640552252,3.416107929865575e-08,0.0012419298291206,-0.0882296711206436,0.0,0.0,0.0,-0.0217477846890687,60.0,-21.46843338012696,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001225306768901,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0001225309242727,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280029296875,0.0,0.0,0.0005812327726744,290.17059326171875,294.1499938964844,263.51666259765625,262.5987243652344,264.8427734375,263.5403137207031,288.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.449371337890625,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280639648437,0.0,0.0,0.0001225306768901,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0001225309242727,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280029296875,0.0,0.0,0.0005812327726744,290.17059326171875,294.1499938964844,263.51666259765625,262.5987243652344,264.8427734375,263.5403137207031,288.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.449371337890625,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,0.0001161498803412,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001223112194566,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,9.033882815856488e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,0.0001223114668391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0005801917868666,290.15802001953125,294.1499938964844,263.4800109863281,262.5686340332031,264.8133239746094,263.5038452148437,288.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.429363250732425,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,0.0001161498803412,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001223112194566,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,9.033882815856488e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,0.0001223114668391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0005801917868666,290.15802001953125,294.1499938964844,263.4800109863281,262.5686340332031,264.8133239746094,263.5038452148437,288.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.429363250732425,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001220913254655,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,9.017641423270106e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,0.0001220915728481,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,0.000579148705583,290.1454162597656,294.1499938964844,263.4433288574219,262.5384826660156,264.78375244140625,263.46734619140625,288.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.408912658691406,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001220913254655,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,9.017641423270106e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,0.0001220915728481,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,0.000579148705583,290.1454162597656,294.1499938964844,263.4433288574219,262.5384826660156,264.78375244140625,263.46734619140625,288.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.408912658691406,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4976806640625,0.0,0.0,0.0001158372033387,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.0001219819678226,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140014648437,0.0,0.0,9.00956365512684e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41424560546875,0.0,0.0,0.0001219822079292,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,0.000578629958909,290.1390991210937,294.1499938964844,263.42498779296875,262.5233764648437,264.7689208984375,263.4490966796875,288.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256391418490245e-08,0.001234196126461,-0.0858852341771125,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.39867210388184,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4905090332031,0.0,0.0,0.000115734663268,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.294189453125,0.0,0.0,0.0001218739926116,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,9.001588477985933e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076843261719,0.0,0.0,0.0001218742254422,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0005781177314929,290.1327819824219,294.1499938964844,263.4066772460937,262.5082702636719,264.75408935546875,263.4308776855469,288.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.3885498046875,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0001216638556797,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001216640812344,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.0005771209252998,290.1201477050781,294.1499938964844,263.3699951171875,262.4779663085937,264.72430419921875,263.3943786621094,288.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287989258637936e-08,0.0012309775920584,-0.0849091559648513,0.0,0.0,0.0,-0.0211126618087291,60.0,-21.36896514892578,-0.0,-1.0331959288123473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0001216638556797,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,0.0001216640812344,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.0005771209252998,290.1201477050781,294.1499938964844,263.3699951171875,262.4779663085937,264.72430419921875,263.3943786621094,288.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287989258637936e-08,0.0012309775920584,-0.0849091559648513,0.0,0.0,0.0,-0.0211126618087291,60.0,-21.36896514892578,-0.0,-1.0331959288123473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0001214627845911,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,8.971216448117048e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001214630101458,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0005761671927757,290.1075134277344,294.1499938964844,263.3333435058594,262.4475402832031,264.6944274902344,263.35791015625,288.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.26419318241733e-08,0.0012289433507248,-0.0842921063303947,0.0,0.0,0.0,-0.0209946949034929,60.0,-21.35071182250977,-0.0,-1.0297836894324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0001214627845911,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,8.971216448117048e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001214630101458,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0005761671927757,290.1075134277344,294.1499938964844,263.3333435058594,262.4475402832031,264.6944274902344,263.35791015625,288.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.26419318241733e-08,0.0012289433507248,-0.0842921063303947,0.0,0.0,0.0,-0.0209946949034929,60.0,-21.35071182250977,-0.0,-1.0297836894324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.000115166476462,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,0.0001212756687891,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,8.957395766628906e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.0001212758943438,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0005752795841544,290.0948181152344,294.1499938964844,263.2966613769531,262.4169921875,264.6644592285156,263.3214111328125,288.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270825682207,3.2420476969718954e-08,0.0012270502047613,-0.0837177857756614,0.0,0.0,0.0,-0.0208849124610424,60.0,-21.33440017700196,-0.0,-1.0266131766911712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.000115166476462,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,0.0001212756687891,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,8.957395766628906e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.0001212758943438,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0005752795841544,290.0948181152344,294.1499938964844,263.2966613769531,262.4169921875,264.6644592285156,263.3214111328125,288.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270825682207,3.2420476969718954e-08,0.0012270502047613,-0.0837177857756614,0.0,0.0,0.0,-0.0208849124610424,60.0,-21.33440017700196,-0.0,-1.0266131766911712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.000115006834676,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001211075650644,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,8.944979344960302e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0001211077833431,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0005744821391999,290.0821228027344,294.1499938964844,263.260009765625,262.38629150390625,264.6343688964844,263.284912109375,288.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222151789827876e-08,0.0012253492604941,-0.0832017287611961,0.0,0.0,0.0,-0.0207862816751003,60.0,-21.32107353210449,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
