time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.000115006834676,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486267089844,0.0,0.0,0.0001211075650644,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,8.944979344960302e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,0.0001211077833431,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0005744821391999,290.0821228027344,294.1499938964844,263.260009765625,262.38629150390625,264.6343688964844,263.284912109375,288.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222151789827876e-08,0.0012253492604941,-0.0832017287611961,0.0,0.0,0.0,-0.0207862816751003,60.0,-21.32107353210449,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.0001149339877883,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0001210308546433,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,8.939313556766137e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.000121031065646,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,0.0005741182249039,290.0757751464844,294.1499938964844,263.2416687011719,262.3708801269531,264.6192932128906,263.26666259765625,288.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246052501723,3.2130728300217015e-08,0.0012245731195434,-0.0829662308096885,0.0,0.0,0.0,-0.0207412745803594,60.0,-21.315574645996094,-0.0,-1.0224722757357085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41900634765625,0.0,0.0,0.0001148666196968,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001209599140565,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34210205078125,0.0,0.0,8.934073412092403e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,0.0001209601250593,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370910644531,0.0,0.0,0.0005737817264162,290.0694274902344,294.1499938964844,263.22332763671875,262.3554077148437,264.60418701171875,263.2483825683594,288.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238874332979,3.20467705705596e-08,0.0012238553026691,-0.0827484279870987,0.0,0.0,0.0,-0.0206996537744998,60.0,-21.310997009277344,-0.0,-1.0212740164661228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001147481962107,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.000120835211419,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0001208354224218,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0005731902201659,290.0566711425781,294.1499938964844,263.1866760253906,262.3243103027344,264.5738830566406,263.2118530273437,288.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226254912093,3.189918373891487e-08,0.0012225935934111,-0.0823655351996421,0.0,0.0,0.0,-0.0206264909356832,60.0,-21.304561614990234,-0.0,-1.0191691757199808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001147481962107,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,0.000120835211419,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,8.924862777348608e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0001208354224218,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0005731902201659,290.0566711425781,294.1499938964844,263.1866760253906,262.3243103027344,264.5738830566406,263.2118530273437,288.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226254912093,3.189918373891487e-08,0.0012225935934111,-0.0823655351996421,0.0,0.0,0.0,-0.0206264909356832,60.0,-21.304561614990234,-0.0,-1.0191691757199808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,0.0001146581344073,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001207403765874,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,8.917858212953433e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001207405875902,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.0005727403913624,290.0439147949219,294.1499938964844,263.1499938964844,262.29302978515625,264.5434875488281,263.17529296875,288.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216658797115,3.1786942855660534e-08,0.0012216340983286,-0.0820743292570114,0.0,0.0,0.0,-0.0205708499997854,60.0,-21.302780151367188,-0.0,-1.0175699571846053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,0.0001146581344073,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001207403765874,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,8.917858212953433e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001207405875902,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140808105469,0.0,0.0,0.0005727403913624,290.0439147949219,294.1499938964844,263.1499938964844,262.29302978515625,264.5434875488281,263.17529296875,288.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216658797115,3.1786942855660534e-08,0.0012216340983286,-0.0820743292570114,0.0,0.0,0.0,-0.0205708499997854,60.0,-21.302780151367188,-0.0,-1.0175699571846053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37628173828125,0.0,0.0,0.0001145966234616,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001206756060128,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,8.913074270822108e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.0001206758097396,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0005724331131204,290.0310974121094,294.1499938964844,263.11334228515625,262.2615966796875,264.5129699707031,263.1387023925781,288.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210103450343,3.171028239989937e-08,0.0012209785636514,-0.0818754136562347,0.0,0.0,0.0,-0.0205328445881605,60.0,-21.30613899230957,-0.0,-1.0164784214339306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37628173828125,0.0,0.0,0.0001145966234616,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001206756060128,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,8.913074270822108e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.0001206758097396,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0005724331131204,290.0310974121094,294.1499938964844,263.11334228515625,262.2615966796875,264.5129699707031,263.1387023925781,288.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210103450343,3.171028239989937e-08,0.0012209785636514,-0.0818754136562347,0.0,0.0,0.0,-0.0205328445881605,60.0,-21.30613899230957,-0.0,-1.0164784214339306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.362060546875,0.0,0.0,0.0001145645510405,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,0.0001206418310175,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896728515625,0.0,0.0,8.910579344956204e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,0.0001206420347443,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0005722729256376,290.0182800292969,294.1499938964844,263.07666015625,262.2301330566406,264.4823303222656,263.10211181640625,288.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220668433234,3.1670307265585507e-08,0.0012206367682665,-0.0817716866731643,0.0,0.0,0.0,-0.0205130260437726,60.0,-21.314922332763672,-0.0,-1.015909418811134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.362060546875,0.0,0.0,0.0001145645510405,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,0.0001206418310175,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896728515625,0.0,0.0,8.910579344956204e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,0.0001206420347443,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0005722729256376,290.0182800292969,294.1499938964844,263.07666015625,262.2301330566406,264.4823303222656,263.10211181640625,288.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220668433234,3.1670307265585507e-08,0.0012206367682665,-0.0817716866731643,0.0,0.0,0.0,-0.0205130260437726,60.0,-21.314922332763672,-0.0,-1.015909418811134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001145584174082,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,0.0001206353699672,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,8.910102042136714e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,0.000120635573694,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,0.0005722422502003,290.0118408203125,294.1499938964844,263.0583190917969,262.21441650390625,264.4669494628906,263.0837707519531,288.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206030078232,3.166265472032137e-08,0.0012205713428556,-0.0817518308758735,0.0,0.0,0.0,-0.0205092336982488,60.0,-21.32114601135254,-0.0,-1.015800492609742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478088378906,0.0,0.0,0.0001145588248618,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,0.0001206357992487,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,8.910133328754455e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767333984375,0.0,0.0,0.0001206359956995,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,0.0005722442874684,290.00543212890625,294.1499938964844,263.0400085449219,262.1986999511719,264.4515686035156,263.0654602050781,288.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315920566376e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094832926988,60.0,-21.328685760498047,-0.0,-1.015807740145647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,0.0001145784190157,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.0001206564411404,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001206566303153,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0005723421927541,289.9925231933594,294.1499938964844,263.0033264160156,262.1672058105469,264.4206848144531,263.02880859375,288.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164944648742,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.34740447998047,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335876464844,0.0,0.0,0.0001145784190157,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675720214844,0.0,0.0,0.0001206564411404,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001206566303153,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0005723421927541,289.9925231933594,294.1499938964844,263.0033264160156,262.1672058105469,264.4206848144531,263.02880859375,288.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208159314468,3.1687573454064484e-08,0.0012207842664793,-0.0818164944648742,0.0,0.0,0.0,-0.0205215867608785,60.0,-21.34740447998047,-0.0,-1.0161551955434336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.000114621114335,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0001207014065585,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25018310546875,0.0,0.0,8.91497838892974e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0005725555238313,289.9795837402344,294.1499938964844,262.9666748046875,262.1357116699219,264.3896484375,262.9920959472656,288.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.370609283447266,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.000114621114335,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15582275390625,0.0,0.0,0.0001207014065585,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25018310546875,0.0,0.0,8.91497838892974e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0005725555238313,289.9795837402344,294.1499938964844,262.9666748046875,262.1357116699219,264.3896484375,262.9920959472656,288.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078244683187e-08,0.0012212389847263,-0.0819545537233352,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.370609283447266,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001207690002047,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0005728752585127,289.96661376953125,294.1499938964844,262.92999267578125,262.10418701171875,264.3584899902344,262.95538330078125,288.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.39801406860352,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001207688110298,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,8.919957326725125e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001207690002047,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0005728752585127,289.96661376953125,294.1499938964844,262.92999267578125,262.10418701171875,264.3584899902344,262.95538330078125,288.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.39801406860352,-0.0,-1.0180486498256869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.0001147686343756,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001208567555295,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,8.926452574087307e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001208569447044,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,0.0005732924328185,289.9535827636719,294.1499938964844,262.8933410644531,262.0726623535156,264.32720947265625,262.91864013671875,288.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228423729538,3.1924617616141404e-08,0.0012228103587403,-0.0824315175414085,0.0,0.0,0.0,-0.020639095455408,60.0,-21.429298400878903,-0.0,-1.019531765678039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,0.0001147686343756,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001208567555295,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,8.926452574087307e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001208569447044,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,0.0005732924328185,289.9535827636719,294.1499938964844,262.8933410644531,262.0726623535156,264.32720947265625,262.91864013671875,288.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228423729538,3.1924617616141404e-08,0.0012228103587403,-0.0824315175414085,0.0,0.0,0.0,-0.020639095455408,60.0,-21.429298400878903,-0.0,-1.019531765678039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001148174778791,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001209081892739,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,8.930251351557672e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172546386719,0.0,0.0,0.0001209083711728,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0005735363811254,289.9470520019531,294.1499938964844,262.875,262.056884765625,264.3114929199219,262.9002685546875,288.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233627494424,3.1985482706886614e-08,0.0012233307352289,-0.0825894251465797,0.0,0.0,0.0,-0.0206692684441804,60.0,-21.446327209472656,-0.0,-1.0203996225754965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,0.000114870352263,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,0.0001209638721775,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,8.934363722801208e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0001209640540764,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0005738005274906,289.9405212402344,294.1499938964844,262.8566589355469,262.0411071777344,264.2957458496094,262.88189697265625,288.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239259667694,3.2051374887487334e-08,0.0012238939525559,-0.0827603712677955,0.0,0.0,0.0,-0.0207019317895174,60.0,-21.46416282653809,-0.0,-1.021339670614907e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0001149883537436,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0001210881309816,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,8.94354161573574e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001210883128806,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.000574389938265,289.9273986816406,294.1499938964844,262.82000732421875,262.0095520019531,264.2641906738281,262.8451232910156,288.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251832522451,3.2198425259366565e-08,0.001225151005201,-0.0831418335437774,0.0,0.0,0.0,-0.0207748301327228,60.0,-21.50225257873535,-0.0,-1.0234390401819837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0001149883537436,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0001210881309816,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,8.94354161573574e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001210883128806,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.000574389938265,289.9273986816406,294.1499938964844,262.82000732421875,262.0095520019531,264.2641906738281,262.8451232910156,288.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251832522451,3.2198425259366565e-08,0.001225151005201,-0.0831418335437774,0.0,0.0,0.0,-0.0207748301327228,60.0,-21.50225257873535,-0.0,-1.0234390401819837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,0.0001151208707597,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001212276838487,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,8.95384800969623e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,0.0001212278584716,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0005750519339926,289.91424560546875,294.1499938964844,262.7833251953125,261.9779357910156,264.23248291015625,262.8083190917969,288.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265950208529,3.236356604929824e-08,0.0012265626573935,-0.0835701823234558,0.0,0.0,0.0,-0.0208566952496767,60.0,-21.543197631835938,-0.0,-1.0257991789330845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,0.0001151208707597,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001212276838487,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,8.95384800969623e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839599609375,0.0,0.0,0.0001212278584716,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0005750519339926,289.91424560546875,294.1499938964844,262.7833251953125,261.9779357910156,264.23248291015625,262.8083190917969,288.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265950208529,3.236356604929824e-08,0.0012265626573935,-0.0835701823234558,0.0,0.0,0.0,-0.0208566952496767,60.0,-21.543197631835938,-0.0,-1.0257991789330845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0001152657932834,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001213802970596,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,8.965119923232123e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,0.0001213804716826,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,0.0005757758626714,289.90106201171875,294.1499938964844,262.7466735839844,261.94635009765625,264.2006225585937,262.77154541015625,288.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281391536816,3.2544171801873745e-08,0.0012281065573915,-0.0840385928750038,0.0,0.0,0.0,-0.0209462288767099,60.0,-21.586843490600582,-0.0,-1.0283834939173177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0001152657932834,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843200683594,0.0,0.0,0.0001213802970596,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,8.965119923232123e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705627441406,0.0,0.0,0.0001213804716826,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08428955078125,0.0,0.0,0.0005757758626714,289.90106201171875,294.1499938964844,262.7466735839844,261.94635009765625,264.2006225585937,262.77154541015625,288.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281391536816,3.2544171801873745e-08,0.0012281065573915,-0.0840385928750038,0.0,0.0,0.0,-0.0209462288767099,60.0,-21.586843490600582,-0.0,-1.0283834939173177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0001154230703832,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,0.0001215459124068,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,8.977352263173088e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001215460870298,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0005765614914707,289.8877868652344,294.1499938964844,262.7099914550781,261.91473388671875,264.1685791015625,262.7347106933594,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229814835824,3.274016791010581e-08,0.0012297820067033,-0.0845468491315841,0.0,0.0,0.0,-0.0210433881729841,60.0,-21.63312149047852,-0.0,-1.0311917009175889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0001154230703832,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,0.0001215459124068,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,8.977352263173088e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001215460870298,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0005765614914707,289.8877868652344,294.1499938964844,262.7099914550781,261.91473388671875,264.1685791015625,262.7347106933594,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229814835824,3.274016791010581e-08,0.0012297820067033,-0.0845468491315841,0.0,0.0,0.0,-0.0210433881729841,60.0,-21.63312149047852,-0.0,-1.0311917009175889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,0.0001155039717559,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,0.0001216311065945,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,8.983644511317834e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504211425781,0.0,0.0,0.0001216312812175,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.0005769656272605,289.8811340332031,294.1499938964844,262.6916809082031,261.8988952636719,264.15252685546875,262.71630859375,288.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306767748668,3.284099037159649e-08,0.0012306439457461,-0.0848082825541496,0.0,0.0,0.0,-0.0210933685302734,60.0,-21.6567497253418,-0.0,-1.032637726439134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,0.00011558807455,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,0.0001217196695506,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,8.990185597212985e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0001217198441736,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0005773857119493,289.8744812011719,294.1499938964844,262.67333984375,261.8830871582031,264.13641357421875,262.6979064941406,288.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315728235989,3.2945795425121105e-08,0.0012315398780629,-0.0850800201296806,0.0,0.0,0.0,-0.021145325154066,60.0,-21.68096160888672,-0.0,-1.0341419454107381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,0.0001157615988631,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478210449219,0.0,0.0,0.0001219024052261,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.003682498587295e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,0.0001219025725731,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,0.0005782525404356,289.8611145019531,294.1499938964844,262.6366577148437,261.8514404296875,264.1041259765625,262.6610717773437,288.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334216153249,3.316204910674969e-08,0.0012333884369581,-0.0856406688690185,0.0,0.0,0.0,-0.0212525278329849,60.0,-21.73048210144043,-0.0,-1.0372492909027645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,0.0001157615988631,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478210449219,0.0,0.0,0.0001219024052261,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.003682498587295e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,0.0001219025725731,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,0.0005782525404356,289.8611145019531,294.1499938964844,262.6366577148437,261.8514404296875,264.1041259765625,262.6610717773437,288.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334216153249,3.316204910674969e-08,0.0012333884369581,-0.0856406688690185,0.0,0.0,0.0,-0.0212525278329849,60.0,-21.73048210144043,-0.0,-1.0372492909027645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,0.0001159409293904,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.000122091252706,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,9.017630509333684e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.000122091412777,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0005791483563371,289.84771728515625,294.1499938964844,262.6000061035156,261.8197631835937,264.0716857910156,262.6242370605469,288.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332340002,3.338553611342832e-08,0.0012352989288046,-0.0862199887633323,0.0,0.0,0.0,-0.0213633179664611,60.0,-21.78144836425781,-0.0,-1.0404653494333617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,0.0001159409293904,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.000122091252706,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,9.017630509333684e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.000122091412777,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,0.0005791483563371,289.84771728515625,294.1499938964844,262.6000061035156,261.8197631835937,264.0716857910156,262.6242370605469,288.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235332340002,3.338553611342832e-08,0.0012352989288046,-0.0862199887633323,0.0,0.0,0.0,-0.0213633179664611,60.0,-21.78144836425781,-0.0,-1.0404653494333617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0001161245745606,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.023193359375,0.0,0.0,0.0001222846331074,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,9.031913941726089e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001222848077304,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0005800656508654,289.8342590332031,294.1499938964844,262.5633239746094,261.7880554199219,264.0390930175781,262.58740234375,288.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237288932316,3.3614391270475614e-08,0.0012372552882879,-0.086813136935234,0.0,0.0,0.0,-0.0214767698198556,60.0,-21.83349609375,-0.0,-1.0437639019755809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0001161245745606,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.023193359375,0.0,0.0,0.0001222846331074,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,9.031913941726089e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001222848077304,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0005800656508654,289.8342590332031,294.1499938964844,262.5633239746094,261.7880554199219,264.0390930175781,262.58740234375,288.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237288932316,3.3614391270475614e-08,0.0012372552882879,-0.086813136935234,0.0,0.0,0.0,-0.0214767698198556,60.0,-21.83349609375,-0.0,-1.0437639019755809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
