time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0001163107081083,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,0.0001224806474056,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,9.046390914591028e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.0001224808074766,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0005809954600408,289.8207397460937,294.1499938964844,262.52667236328125,261.75634765625,264.00634765625,262.5505676269531,288.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846362157419214e-08,0.0012392383068799,-0.087414264678955,0.0,0.0,0.0,-0.0215917639434337,60.0,-21.886219024658203,-0.0,-1.0471126188349444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0001163107081083,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,0.0001224806474056,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892639160156,0.0,0.0,9.046390914591028e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.0001224808074766,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,0.0005809954600408,289.8207397460937,294.1499938964844,262.52667236328125,261.75634765625,264.00634765625,262.5505676269531,288.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846362157419214e-08,0.0012392383068799,-0.087414264678955,0.0,0.0,0.0,-0.0215917639434337,60.0,-21.886219024658203,-0.0,-1.0471126188349444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,0.0001164042187156,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,0.0001225791202159,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824279785156,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.000122579280287,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,0.0005814625765196,289.81396484375,294.1499938964844,262.5083312988281,261.740478515625,263.98992919921875,262.5321655273437,288.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.91272354125977,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0001164976129075,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,0.000122677462059,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,9.060927550308406e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757751464844,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.998291015625,0.0,0.0,0.0005819291109219,289.8071594238281,294.1499938964844,262.489990234375,261.724609375,263.9734802246094,262.5137634277344,288.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079285171628726e-08,0.0012412294745445,-0.0880177691578865,0.0,0.0,0.0,-0.0217072311788797,60.0,-21.93927764892578,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,0.0001166832371382,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.07536523300223e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,0.0005828563007526,289.7935485839844,294.1499938964844,262.4533386230469,261.69287109375,263.9404602050781,262.4769287109375,288.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061657011014e-08,0.001243206905201,-0.0886170566082,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.99234199523925,-0.0,-1.0538307293472829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,0.0001166832371382,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618896484375,0.0,0.0,9.07536523300223e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857788085937,0.0,0.0,0.0005828563007526,289.7935485839844,294.1499938964844,262.4533386230469,261.69287109375,263.9404602050781,262.4769287109375,288.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061657011014e-08,0.001243206905201,-0.0886170566082,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.99234199523925,-0.0,-1.0538307293472829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001168661183328,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0001230655325343,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,9.08958973013796e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0001230656926054,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.0005837698699906,289.7798767089844,294.1499938964844,262.4166564941406,261.6611022949219,263.9073181152344,262.4400939941406,288.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.453853736345992e-08,0.0012451553484424,-0.0892074182629585,0.0,0.0,0.0,-0.0219348967075347,60.0,-22.04513359069824,-0.0,-1.0571367425882273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001168661183328,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0001230655325343,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,9.08958973013796e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483093261719,0.0,0.0,0.0001230656926054,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97320556640625,0.0,0.0,0.0005837698699906,289.7798767089844,294.1499938964844,262.4166564941406,261.6611022949219,263.9073181152344,262.4400939941406,288.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.453853736345992e-08,0.0012451553484424,-0.0892074182629585,0.0,0.0,0.0,-0.0219348967075347,60.0,-22.04513359069824,-0.0,-1.0571367425882273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001170438190456,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,0.0001232526556123,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.1034104116261e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001232528156833,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,0.0005846575368195,289.76617431640625,294.1499938964844,262.3800048828125,261.6293334960937,263.8740539550781,262.4032592773437,288.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470831861719,3.4759995770627945e-08,0.0012470483779907,-0.0897809490561485,0.0,0.0,0.0,-0.0220446791499853,60.0,-22.09716796875,-0.0,-1.060353937987202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001170438190456,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606018066406,0.0,0.0,0.0001232526556123,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.1034104116261e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001232528156833,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,0.0005846575368195,289.76617431640625,294.1499938964844,262.3800048828125,261.6293334960937,263.8740539550781,262.4032592773437,288.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470831861719,3.4759995770627945e-08,0.0012470483779907,-0.0897809490561485,0.0,0.0,0.0,-0.0220446791499853,60.0,-22.09716796875,-0.0,-1.060353937987202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0001171475014416,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001233618386322,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,9.1114743554499e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0001233619841514,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0005851754685863,289.7579040527344,294.1499938964844,262.3580017089844,261.6102600097656,263.8540344238281,262.38116455078125,288.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.127927780151367,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0001172150296042,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479064941406,0.0,0.0,0.0001234329538419,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,9.11672686925158e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.0001234330993611,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0005855127819813,289.7523803710937,294.1499938964844,262.34332275390625,261.5975341796875,263.8406677246094,262.366455078125,288.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489074142649,3.4973364648749345e-08,0.0012488723732531,-0.0903334617614746,0.0,0.0,0.0,-0.0221504550427198,60.0,-22.1482048034668,-0.0,-1.0634582991997377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,0.0001172974953078,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.000123519799672,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,9.123140625888482e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,0.0001235199451912,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,0.0005859247175976,289.7454833984375,294.1499938964844,262.32501220703125,261.5816345214844,263.82391357421875,262.3480529785156,288.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497860006988,3.507613755004968e-08,0.0012497509596869,-0.0905995443463325,0.0,0.0,0.0,-0.0222014021128416,60.0,-22.17320442199707,-0.0,-1.06495512852689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351806640625,0.0,0.0,0.0001236038515344,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,0.0005863234982825,289.73858642578125,294.1499938964844,262.3066711425781,261.56573486328125,263.8071594238281,262.32965087890625,288.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507193684577,60.0,-22.197772979736328,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001175288707599,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,0.0001237634423887,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,0.0005870804889127,289.7247009277344,294.1499938964844,262.2699890136719,261.53387451171875,263.7735290527344,262.2928466796875,288.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364486450362165e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.0223443452268838,60.0,-22.245576858520508,-0.0,-1.069160475708486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001175288707599,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,0.0001237634423887,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927673339844,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.992919921875,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,0.0005870804889127,289.7247009277344,294.1499938964844,262.2699890136719,261.53387451171875,263.7735290527344,262.2928466796875,288.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364486450362165e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.0223443452268838,60.0,-22.245576858520508,-0.0,-1.069160475708486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0001176676596514,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,0.0001239096018252,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0001239097473444,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,0.0005877738003619,289.7107849121094,294.1499938964844,262.2333374023437,261.5020446777344,263.7397766113281,262.2560729980469,288.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537300353869,3.5537450315814574e-08,0.0012536945287138,-0.0917937308549881,0.0,0.0,0.0,-0.0224300883710384,60.0,-22.291202545166016,-0.0,-1.071687023568302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0001176676596514,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,0.0001239096018252,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0001239097473444,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,0.0005877738003619,289.7107849121094,294.1499938964844,262.2333374023437,261.5020446777344,263.7397766113281,262.2560729980469,288.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537300353869,3.5537450315814574e-08,0.0012536945287138,-0.0917937308549881,0.0,0.0,0.0,-0.0224300883710384,60.0,-22.291202545166016,-0.0,-1.071687023568302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.0001177916055894,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,0.0001240401179529,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,9.161571506410836e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,0.0001240402634721,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,0.0005883928970433,289.69683837890625,294.1499938964844,262.1966552734375,261.4701843261719,263.7059631347656,262.21929931640625,288.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550506507977,3.5691918753855134e-08,0.0012550149112939,-0.0921934992074966,0.0,0.0,0.0,-0.0225066635757684,60.0,-22.334253311157227,-0.0,-1.0739458389252833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.0001177916055894,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,0.0001240401179529,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,9.161571506410836e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,0.0001240402634721,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,0.0005883928970433,289.69683837890625,294.1499938964844,262.1966552734375,261.4701843261719,263.7059631347656,262.21929931640625,288.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550506507977,3.5691918753855134e-08,0.0012550149112939,-0.0921934992074966,0.0,0.0,0.0,-0.0225066635757684,60.0,-22.334253311157227,-0.0,-1.0739458389252833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,0.0001178987222374,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0001241529243998,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,9.169902477879076e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.0001241530699189,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,0.0005889280000701,289.682861328125,294.1499938964844,262.1600036621094,261.43829345703125,263.6720275878906,262.1825256347656,288.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561919866129,3.582541197033606e-08,0.0012561561306938,-0.0925389677286148,0.0,0.0,0.0,-0.0225728414952754,60.0,-22.374361038208008,-0.0,-1.0758999735571709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000915527344,0.0,0.0,0.0001178987222374,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0001241529243998,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,9.169902477879076e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.0001241530699189,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,0.0005889280000701,289.682861328125,294.1499938964844,262.1600036621094,261.43829345703125,263.6720275878906,262.1825256347656,288.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561919866129,3.582541197033606e-08,0.0012561561306938,-0.0925389677286148,0.0,0.0,0.0,-0.0225728414952754,60.0,-22.374361038208008,-0.0,-1.0758999735571709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0001179450555355,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.0001242017169715,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438171386719,0.0,0.0,9.173506987281144e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,0.0001242018624907,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.0005891594919376,289.67584228515625,294.1499938964844,262.14166259765625,261.4223327636719,263.655029296875,262.1641540527344,288.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566857039928,3.5883161331184965e-08,0.0012566497316583,-0.0926883965730667,0.0,0.0,0.0,-0.022601468488574,60.0,-22.39310073852539,-0.0,-1.0767458036298197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0001179867322207,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,0.0001242455909959,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,9.1767476988025e-05,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001242457365151,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,0.000589367642533,289.6688232421875,294.1499938964844,262.1233215332031,261.4064025878906,263.63800048828125,262.1457824707031,288.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571297120302,3.593508779431431e-08,0.0012570937396958,-0.0928227677941322,0.0,0.0,0.0,-0.0226272102445364,60.0,-22.41106033325196,-0.0,-1.0775066527912713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0001180530307465,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0001243154256371,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,9.181904897559434e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,0.0001243155566044,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85760498046875,0.0,0.0,0.0005896988441236,289.6547546386719,294.1499938964844,262.086669921875,261.3744812011719,263.6039123535156,262.10906982421875,288.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578361202031,3.6017720361769534e-08,0.0012578001478686,-0.0930365622043609,0.0,0.0,0.0,-0.0226681735366582,60.0,-22.443862915039062,-0.0,-1.0787179860471953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0001180530307465,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,0.0001243154256371,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,9.181904897559434e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,0.0001243155566044,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85760498046875,0.0,0.0,0.0005896988441236,289.6547546386719,294.1499938964844,262.086669921875,261.3744812011719,263.6039123535156,262.10906982421875,288.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578361202031,3.6017720361769534e-08,0.0012578001478686,-0.0930365622043609,0.0,0.0,0.0,-0.0226681735366582,60.0,-22.443862915039062,-0.0,-1.0787179860471953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0001180968247354,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445739746094,0.0,0.0,0.0001243615406565,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,9.185310773318632e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0001243616716237,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0005899175885133,289.6406555175781,294.1499938964844,262.04998779296875,261.342529296875,263.5697631835937,262.0723571777344,288.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229714930328e-08,0.0012582667404785,-0.0931777730584144,0.0,0.0,0.0,-0.0226952284574508,60.0,-22.4727725982666,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0001180968247354,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445739746094,0.0,0.0,0.0001243615406565,290.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,9.185310773318632e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0001243616716237,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84454345703125,0.0,0.0,0.0005899175885133,289.6406555175781,294.1499938964844,262.04998779296875,261.342529296875,263.5697631835937,262.0723571777344,288.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.607229714930328e-08,0.0012582667404785,-0.0931777730584144,0.0,0.0,0.0,-0.0226952284574508,60.0,-22.4727725982666,-0.0,-1.0795184124390289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,0.0001181361367343,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314819335937,0.0,0.0,0.0001244029408553,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,9.188368130708112e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,0.0001244030718225,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,0.0005901139811612,289.6265563964844,294.1499938964844,262.0165100097656,261.31298828125,263.5355834960937,262.0372314453125,288.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587215751409,3.6121281965506575e-08,0.0012586854863911,-0.0933045148849487,0.0,0.0,0.0,-0.0227195136249065,60.0,-22.49751663208008,-0.0,-1.0802371264162502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,0.0001181361367343,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314819335937,0.0,0.0,0.0001244029408553,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,9.188368130708112e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,0.0001244030718225,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,0.0005901139811612,289.6265563964844,294.1499938964844,262.0165100097656,261.31298828125,263.5355834960937,262.0372314453125,288.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587215751409,3.6121281965506575e-08,0.0012586854863911,-0.0933045148849487,0.0,0.0,0.0,-0.0227195136249065,60.0,-22.49751663208008,-0.0,-1.0802371264162502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0001181881307275,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,9.192412107950076e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.0001244578161276,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0005903737037442,289.6123962402344,294.1499938964844,261.98907470703125,261.2880249023437,263.50146484375,262.006591796875,288.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592754792422,3.618607280486685e-08,0.0012592392740771,-0.0934721305966377,0.0,0.0,0.0,-0.0227516312152147,60.0,-22.519207000732425,-0.0,-1.081188045759518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0001181881307275,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001244576851604,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,9.192412107950076e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.0001244578161276,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0005903737037442,289.6123962402344,294.1499938964844,261.98907470703125,261.2880249023437,263.50146484375,262.006591796875,288.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592754792422,3.618607280486685e-08,0.0012592392740771,-0.0934721305966377,0.0,0.0,0.0,-0.0227516312152147,60.0,-22.519207000732425,-0.0,-1.081188045759518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0001182171326945,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,0.0001244882296305,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0005905185826122,289.6053161621094,294.1499938964844,261.9775085449219,261.2771911621094,263.4844970703125,261.9933776855469,288.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656279325485,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.528791427612305,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001182470587082,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,9.19699523365125e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,0.0001245198654942,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,0.0005906680598855,289.59820556640625,294.1499938964844,261.9673156738281,261.2673645019531,263.4676208496094,261.9815368652344,288.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53749084472656,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,9.201623470289631e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,0.0005909652682021,289.583984375,294.1499938964844,261.9508056640625,261.25067138671875,263.4340515136719,261.961669921875,288.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.55192375183105,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0001183065614895,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,9.201623470289631e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85223388671875,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,0.0005909652682021,289.583984375,294.1499938964844,261.9508056640625,261.25067138671875,263.4340515136719,261.961669921875,288.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.55192375183105,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,0.0001183602653327,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,9.205800597555935e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,0.0005912335473112,289.5697326660156,294.1499938964844,261.93914794921875,261.2377014160156,263.40093994140625,261.94696044921875,288.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.56148338317871,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,0.0001183602653327,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,9.205800597555935e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,0.0005912335473112,289.5697326660156,294.1499938964844,261.93914794921875,261.2377014160156,263.40093994140625,261.94696044921875,288.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.56148338317871,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0001246831234311,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0005914424546062,289.55548095703125,294.1499938964844,261.9319763183594,261.2281188964844,263.36834716796875,261.93701171875,288.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270751917451e-08,0.0012615185696631,-0.0941618680953979,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.565324783325195,-0.0,-1.0851059073502257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
