time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001246830070158,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0001246831234311,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0005914424546062,289.55548095703125,294.1499938964844,261.9319763183594,261.2281188964844,263.36834716796875,261.93701171875,288.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270751917451e-08,0.0012615185696631,-0.0941618680953979,0.0,0.0,0.0,-0.0228838101029396,60.0,-22.565324783325195,-0.0,-1.0851059073502257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001184269131044,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001247091422555,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,9.21098398976028e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,0.0001247092732228,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,0.0005915664951317,289.5411682128906,294.1499938964844,261.9288330078125,261.2215881347656,263.3363647460937,261.93133544921875,288.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648364454988951e-08,0.0012617830652743,-0.0942418873310089,0.0,0.0,0.0,-0.0228991471230983,60.0,-22.56283187866211,-0.0,-1.0855609389182065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001184269131044,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001247091422555,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,9.21098398976028e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,0.0001247092732228,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,0.0005915664951317,289.5411682128906,294.1499938964844,261.9288330078125,261.2215881347656,263.3363647460937,261.93133544921875,288.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648364454988951e-08,0.0012617830652743,-0.0942418873310089,0.0,0.0,0.0,-0.0228991471230983,60.0,-22.56283187866211,-0.0,-1.0855609389182065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84405517578125,0.0,0.0,0.0001184309876407,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,0.0001247134350705,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,9.211300493916497e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0001247135514859,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,0.000591586867813,289.53399658203125,294.1499938964844,261.9286804199219,261.2193908691406,263.3206481933594,261.9300842285156,288.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.648871427230915e-08,0.0012618264881893,-0.0942550078034401,0.0,0.0,0.0,-0.0229016616940498,60.0,-22.55875396728516,-0.0,-1.0856354748511877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0001184298598673,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,9.211213182425126e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952880859375,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386169433594,0.0,0.0,0.0005915812216699,289.52685546875,294.1499938964844,261.92938232421875,261.21783447265625,263.3051147460937,261.9297180175781,288.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.6487310950406027e-08,0.0012618144974112,-0.0942513719201088,0.0,0.0,0.0,-0.022900965064764,60.0,-22.55303955078125,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,0.0001184081702376,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,0.0001246894098585,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,9.20952661545016e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0005914728972129,289.5124816894531,294.1499938964844,261.9331359863281,261.216552734375,263.2745361328125,261.9313049316406,288.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.6460278352024034e-08,0.0012615835294127,-0.0941814482212066,0.0,0.0,0.0,-0.0228875651955604,60.0,-22.536476135253903,-0.0,-1.0852172493969193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,0.0001184081702376,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,0.0001246894098585,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,9.20952661545016e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0005914728972129,289.5124816894531,294.1499938964844,261.9331359863281,261.216552734375,263.2745361328125,261.9313049316406,288.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616199674084,3.6460278352024034e-08,0.0012615835294127,-0.0941814482212066,0.0,0.0,0.0,-0.0228875651955604,60.0,-22.536476135253903,-0.0,-1.0852172493969193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,0.0001183597778435,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0001246384636033,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,9.205762762576342e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0001246385800186,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0005912311607971,289.4981384277344,294.1499938964844,261.93975830078125,261.2174377441406,263.2447814941406,261.9361267089844,288.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611043639481,3.6399960379185365e-08,0.0012610680423676,-0.094025433063507,0.0,0.0,0.0,-0.0228576641529798,60.0,-22.512075424194336,-0.0,-1.0843302788998701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067321777344,0.0,0.0,0.0001183597778435,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0001246384636033,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,9.205762762576342e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0001246385800186,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0005912311607971,289.4981384277344,294.1499938964844,261.93975830078125,261.2174377441406,263.2447814941406,261.9361267089844,288.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611043639481,3.6399960379185365e-08,0.0012610680423676,-0.094025433063507,0.0,0.0,0.0,-0.0228576641529798,60.0,-22.512075424194336,-0.0,-1.0843302788998701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0001182833366328,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,0.0001245579624082,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,9.199816850014032e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0001245580788236,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0005908493185415,289.4837646484375,294.1499938964844,261.9488220214844,261.2201843261719,263.2159118652344,261.9436950683594,288.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304687256460966e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.47997665405273,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0001182833366328,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983947753906,0.0,0.0,0.0001245579624082,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,9.199816850014032e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,0.0001245580788236,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0005908493185415,289.4837646484375,294.1499938964844,261.9488220214844,261.2201843261719,263.2159118652344,261.9436950683594,288.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304687256460966e-08,0.0012602536007761,-0.0937789753079414,0.0,0.0,0.0,-0.0228104330599308,60.0,-22.47997665405273,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.000118178075354,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849365234375,0.0,0.0,0.0001244471204699,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,9.191629942506552e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.0001244472368853,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849060058594,0.0,0.0,0.0005903235287405,289.4693603515625,294.1499938964844,261.9599304199219,261.22442626953125,263.18798828125,261.9535827636719,288.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.61734961984439e-08,0.0012591322883963,-0.0934395939111709,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.44036865234375,-0.0,-1.0810034467567676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.000118178075354,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849365234375,0.0,0.0,0.0001244471204699,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,9.191629942506552e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.0001244472368853,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849060058594,0.0,0.0,0.0005903235287405,289.4693603515625,294.1499938964844,261.9599304199219,261.22442626953125,263.18798828125,261.9535827636719,288.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.61734961984439e-08,0.0012591322883963,-0.0934395939111709,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.44036865234375,-0.0,-1.0810034467567676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,0.0001181180632556,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,0.0001243839215021,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,9.186962415697052e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,0.0001243840379174,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0005900237592868,289.462158203125,294.1499938964844,261.96612548828125,261.22705078125,263.1743469238281,261.9591979980469,288.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083191275596,60.0,-22.418392181396484,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.0001180550607386,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67144775390625,0.0,0.0,0.0001243175793206,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,9.1820620582439e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0001243176957359,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,0.0005897090886719,289.4549560546875,294.1499938964844,261.9726867675781,261.2299499511719,263.1609802246094,261.9652709960937,287.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429324507713,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.39512825012207,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.0001179208993562,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0001241762947756,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,0.000124176411191,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,0.0005890388856641,289.4405517578125,294.1499938964844,261.9866638183594,261.2363586425781,263.1347961425781,261.9783020019531,287.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.346168518066406,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.0001179208993562,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0001241762947756,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,0.000124176411191,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,0.0005890388856641,289.4405517578125,294.1499938964844,261.9866638183594,261.2363586425781,263.1347961425781,261.9783020019531,287.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-22.346168518066406,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.0001177689264295,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,0.0001240162673639,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,9.159807086689398e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0001240163837792,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0005882797995582,289.4261474609375,294.1499938964844,262.00146484375,261.243408203125,263.109619140625,261.9925231933594,287.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663564545984634e-08,0.0012547734659165,-0.0921201184391975,0.0,0.0,0.0,-0.0224926117807626,60.0,-22.29310607910156,-0.0,-1.073531024076147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.0001177689264295,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,0.0001240162673639,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,9.159807086689398e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0001240163837792,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0005882797995582,289.4261474609375,294.1499938964844,262.00146484375,261.243408203125,263.109619140625,261.9925231933594,287.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663564545984634e-08,0.0012547734659165,-0.0921201184391975,0.0,0.0,0.0,-0.0224926117807626,60.0,-22.29310607910156,-0.0,-1.073531024076147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71728515625,0.0,0.0,0.0001175931683974,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,0.000123831196106,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,9.14613701752387e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68084716796875,0.0,0.0,0.0001238312979694,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,0.0005874018534086,289.4117431640625,294.1499938964844,262.0167236328125,261.2507629394531,263.0853881835937,262.0074157714844,287.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252936432138,3.5444514878690825e-08,0.0012529010418802,-0.0915531739592552,0.0,0.0,0.0,-0.0223840232938528,60.0,-22.23554039001465,-0.0,-1.070329105345991e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71728515625,0.0,0.0,0.0001175931683974,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,0.000123831196106,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,9.14613701752387e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68084716796875,0.0,0.0,0.0001238312979694,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,0.0005874018534086,289.4117431640625,294.1499938964844,262.0167236328125,261.2507629394531,263.0853881835937,262.0074157714844,287.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252936432138,3.5444514878690825e-08,0.0012529010418802,-0.0915531739592552,0.0,0.0,0.0,-0.0223840232938528,60.0,-22.23554039001465,-0.0,-1.070329105345991e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024230957031,0.0,0.0,0.000117393428809,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0001236208481714,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,9.130601392826064e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,0.0001236209645867,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,0.0005864041158929,289.3973388671875,294.1499938964844,262.031982421875,261.2581481933594,263.0620422363281,262.02252197265625,287.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250808360055,3.5195576231217274e-08,0.0012507730862125,-0.0909087732434272,0.0,0.0,0.0,-0.0222606174647808,60.0,-22.17371368408203,-0.0,-1.0666960292837757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024230957031,0.0,0.0,0.000117393428809,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0001236208481714,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,9.130601392826064e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,0.0001236209645867,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,0.0005864041158929,289.3973388671875,294.1499938964844,262.031982421875,261.2581481933594,263.0620422363281,262.02252197265625,287.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250808360055,3.5195576231217274e-08,0.0012507730862125,-0.0909087732434272,0.0,0.0,0.0,-0.0222606174647808,60.0,-22.17371368408203,-0.0,-1.0666960292837757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0001172838747152,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0001235054951393,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.122080518864097e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,0.0001235055970028,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.000585856847465,289.39013671875,294.1499938964844,262.0395202636719,261.2617492675781,263.0507202148437,262.0300598144531,287.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496410636231,3.505904189182729e-08,0.0012496060226112,-0.0905552804470062,0.0,0.0,0.0,-0.022192932665348,60.0,-22.141014099121094,-0.0,-1.0647060122437325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875915527344,0.0,0.0,0.0001171671538031,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,0.0001233825751114,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.11300230654888e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.0001233826769748,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,0.0005852738395333,289.3829345703125,294.1499938964844,262.0469055175781,261.2652282714844,263.03961181640625,262.0375366210937,287.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483975151553,3.4913572477535126e-08,0.0012483625905588,-0.0901786386966705,0.0,0.0,0.0,-0.0221208203583955,60.0,-22.107166290283203,-0.0,-1.0625878843484317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,0.0001169126771856,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0001231146015925,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,9.093209519051015e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63800048828125,0.0,0.0,0.0001231147034559,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0005840027006343,289.3685607910156,294.1499938964844,262.0610046386719,261.271728515625,263.0179443359375,262.0520324707031,287.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596421727428606e-08,0.0012456515105441,-0.0893573313951492,0.0,0.0,0.0,-0.0219635982066392,60.0,-22.036319732666016,-0.0,-1.057977101481811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,0.0001169126771856,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0001231146015925,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,9.093209519051015e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63800048828125,0.0,0.0,0.0001231147034559,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,0.0005840027006343,289.3685607910156,294.1499938964844,262.0610046386719,261.271728515625,263.0179443359375,262.0520324707031,287.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456860858947,3.4596421727428606e-08,0.0012456515105441,-0.0893573313951492,0.0,0.0,0.0,-0.0219635982066392,60.0,-22.036319732666016,-0.0,-1.057977101481811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0001166344518424,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,0.0001228216278832,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236572265625,0.0,0.0,9.071570093510672e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,0.0001228217151947,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,0.0005826128763146,289.35418701171875,294.1499938964844,262.073974609375,261.2773132324219,262.9971923828125,262.06549072265625,287.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249676872377683e-08,0.001242687460035,-0.0884591862559318,0.0,0.0,0.0,-0.0217917058616876,60.0,-21.96112632751465,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.657958984375,0.0,0.0,0.0001166344518424,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,0.0001228216278832,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236572265625,0.0,0.0,9.071570093510672e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6237487792969,0.0,0.0,0.0001228217151947,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,0.0005826128763146,289.35418701171875,294.1499938964844,262.073974609375,261.2773132324219,262.9971923828125,262.06549072265625,287.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427216861397,3.4249676872377683e-08,0.001242687460035,-0.0884591862559318,0.0,0.0,0.0,-0.0217917058616876,60.0,-21.96112632751465,-0.0,-1.0529475957810065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,0.0001163387569249,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,9.048571519088e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094970703125,0.0,0.0,0.0001225103333126,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,0.0005811357987113,289.3398132324219,294.1499938964844,262.0853271484375,261.28173828125,262.9771728515625,262.0776672363281,287.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.883451461791992,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,0.0001163387569249,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,0.0001225102314492,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,9.048571519088e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094970703125,0.0,0.0,0.0001225103333126,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,0.0005811357987113,289.3398132324219,294.1499938964844,262.0853271484375,261.28173828125,262.9771728515625,262.0776672363281,287.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.38811538824757e-08,0.0012395372614264,-0.0875044092535972,0.0,0.0,0.0,-0.021609017625451,60.0,-21.883451461791992,-0.0,-1.0476153278204948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,0.0001160337560577,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001221890561282,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0005796122713945,289.3254699707031,294.1499938964844,262.0946960449219,261.2846374511719,262.9578552246094,262.0882568359375,287.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.804821014404297,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,0.0001160337560577,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0001221890561282,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,9.024848986882716e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0005796122713945,289.3254699707031,294.1499938964844,262.0946960449219,261.2846374511719,262.9578552246094,262.0882568359375,287.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501041940553484e-08,0.0012362878769636,-0.0865193679928779,0.0,0.0,0.0,-0.0214205868542194,60.0,-21.804821014404297,-0.0,-1.0421295115747853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,0.0001158808663603,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,0.0001220280610141,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,9.012957889353856e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58819580078125,0.0,0.0,0.0001220281556015,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,0.0005788485868833,289.3183288574219,294.1499938964844,262.0985412597656,261.28546142578125,262.9484558105469,262.0926818847656,287.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346924049779,3.3310506353245735e-08,0.0012346591101959,-0.0860255062580108,0.0,0.0,0.0,-0.0213261302560567,60.0,-21.76583671569824,-0.0,-1.039385040257912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,0.0001157287697424,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0001218678953591,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,9.001127909868956e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,0.0001218679899466,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0005780888604931,289.3111572265625,294.1499938964844,262.1017150878906,261.2857666015625,262.939208984375,262.0966186523437,287.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120954867627006e-08,0.0012330386089161,-0.0855341404676437,0.0,0.0,0.0,-0.0212321635335683,60.0,-21.727256774902344,-0.0,-1.0366584035637061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,0.0001154316196334,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.000121554985526,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0001215550801134,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0005766045069321,289.2968444824219,294.1499938964844,262.1058959960937,261.2848205566406,262.92108154296875,262.1025695800781,287.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750634204603564e-08,0.0012298729270696,-0.0845739841461181,0.0,0.0,0.0,-0.0210485830903053,60.0,-21.65254020690918,-0.0,-1.0313416964891077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,0.0001154316196334,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,0.000121554985526,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,8.978016558103263e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0001215550801134,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0005766045069321,289.2968444824219,294.1499938964844,262.1058959960937,261.2848205566406,262.92108154296875,262.1025695800781,287.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905639775,3.2750634204603564e-08,0.0012298729270696,-0.0845739841461181,0.0,0.0,0.0,-0.0210485830903053,60.0,-21.65254020690918,-0.0,-1.0313416964891077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001151494143414,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0001212578135891,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,8.956067176768556e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.0001212579009006,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0005751948338001,289.2825622558594,294.1499938964844,262.1069030761719,261.281494140625,262.9034729003906,262.1055908203125,287.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268987484276,3.239893686668438e-08,0.0012268663849681,-0.0836619138717651,0.0,0.0,0.0,-0.020874235779047,60.0,-21.5825309753418,-0.0,-1.0263050143066721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001151494143414,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0001212578135891,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,8.956067176768556e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527648925781,0.0,0.0,0.0001212579009006,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0005751948338001,289.2825622558594,294.1499938964844,262.1069030761719,261.281494140625,262.9034729003906,262.1055908203125,287.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268987484276,3.239893686668438e-08,0.0012268663849681,-0.0836619138717651,0.0,0.0,0.0,-0.020874235779047,60.0,-21.5825309753418,-0.0,-1.0263050143066721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
