time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,0.0001148884548456,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.000120983007946,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,8.93577016540803e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,0.0001209830952575,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.000573891273234,289.268310546875,294.1499938964844,262.1043395996094,261.27545166015625,262.88623046875,262.1054077148437,287.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241181684657,3.2073710798385946e-08,0.0012240860378369,-0.0828183144330978,0.0,0.0,0.0,-0.0207130126655101,60.0,-21.518535614013672,-0.0,-1.0216584200861689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,0.0001148884548456,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.000120983007946,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,8.93577016540803e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53863525390625,0.0,0.0,0.0001209830952575,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.000573891273234,289.268310546875,294.1499938964844,262.1043395996094,261.27545166015625,262.88623046875,262.1054077148437,287.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241181684657,3.2073710798385946e-08,0.0012240860378369,-0.0828183144330978,0.0,0.0,0.0,-0.0207130126655101,60.0,-21.518535614013672,-0.0,-1.0216584200861689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0001146539289038,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001207360401167,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,8.917529339669272e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,0.0001207361274282,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823608398437,0.0,0.0,0.0005727197858504,289.2540283203125,294.1499938964844,262.0977478027344,261.2664489746094,262.86932373046875,262.1012878417969,287.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216191971674,3.1781439702172065e-08,0.0012215874157845,-0.0820600464940071,0.0,0.0,0.0,-0.0205681230872869,60.0,-21.46271514892578,-0.0,-1.017491584320851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0001146539289038,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,0.0001207360401167,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,8.917529339669272e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,0.0001207361274282,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823608398437,0.0,0.0,0.0005727197858504,289.2540283203125,294.1499938964844,262.0977478027344,261.2664489746094,262.86932373046875,262.1012878417969,287.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216191971674,3.1781439702172065e-08,0.0012215874157845,-0.0820600464940071,0.0,0.0,0.0,-0.0205681230872869,60.0,-21.46271514892578,-0.0,-1.017491584320851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0001145475544035,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,0.0001206240194733,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,8.909255120670423e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,0.0001206241067848,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,0.000572188408114,289.2469177246094,294.1499938964844,262.09283447265625,261.2607421875,262.8609313964844,262.0977783203125,287.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.1648870191247624e-08,0.0012204541126266,-0.0817160606384277,0.0,0.0,0.0,-0.0205024033784866,60.0,-21.43791580200196,-0.0,-1.0156043828146721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,0.0001144488996942,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46893310546875,0.0,0.0,0.0001205201333505,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,8.901581895770505e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.000120520220662,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,0.0005716956220567,289.2397766113281,294.1499938964844,262.0867614746094,261.2541809082031,262.85260009765625,262.0932006835937,287.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.415393829345703,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001142745677498,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001203365609399,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,8.888023148756474e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,0.0001203366409754,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0005708248354494,289.2255554199219,294.1499938964844,262.07098388671875,261.2383117675781,262.8359375,262.0807189941406,287.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.37735176086425,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0001142745677498,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001203365609399,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,8.888023148756474e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,0.0001203366409754,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0005708248354494,289.2255554199219,294.1499938964844,262.07098388671875,261.2383117675781,262.8359375,262.0807189941406,287.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308669434793046e-08,0.0012175457086414,-0.0808331966400146,0.0,0.0,0.0,-0.0203337538987398,60.0,-21.37735176086425,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0001201837440021,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0005700995679944,289.2113037109375,294.1499938964844,262.04998779296875,261.21856689453125,262.8192443847656,262.0633239746094,287.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34905433654785,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0001201836566906,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48223876953125,0.0,0.0,0.0001201837440021,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,0.0005700995679944,289.2113037109375,294.1499938964844,262.04998779296875,261.21856689453125,262.8192443847656,262.0633239746094,287.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.34905433654785,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,0.0001139925807365,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0001200396945932,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.000569416268263,289.1970520019531,294.1499938964844,262.0256652832031,261.196533203125,262.80242919921875,262.0418701171875,287.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.327661514282227,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,0.0001139925807365,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0001200396945932,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,0.000569416268263,289.1970520019531,294.1499938964844,262.0256652832031,261.196533203125,262.80242919921875,262.0418701171875,287.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.327661514282227,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001138445659307,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,0.0001198837489937,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,0.0001198838217533,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,0.0005686768563464,289.18280029296875,294.1499938964844,262.00018310546875,261.17401123046875,262.7854919433594,262.0178527832031,287.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30809783935547,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001138445659307,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,0.0001198837489937,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,0.0001198838217533,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,0.0005686768563464,289.18280029296875,294.1499938964844,262.00018310546875,261.17401123046875,262.7854919433594,262.0178527832031,287.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.30809783935547,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47528076171875,0.0,0.0,0.0001137664876296,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,0.0001198015233967,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469299316406,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,0.0001198016034322,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,0.0005682868650183,289.1756896972656,294.1499938964844,261.9870300292969,261.1625671386719,262.77691650390625,262.0052185058594,287.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.298070907592773,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,0.0001136851496994,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,0.0001197158780996,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,8.842179522616789e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0001197159581352,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,0.0005678805755451,289.1685485839844,294.1499938964844,261.9735717773437,261.1510009765625,262.7683410644531,261.99224853515625,287.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.019969617947936,60.0,-21.28777313232422,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0001135128986788,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,0.0001195344884763,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,8.828781574266031e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,0.0005670201499015,289.1543273925781,294.1499938964844,261.9458312988281,261.12744140625,262.7509765625,261.9654846191406,287.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.019863199442625,60.0,-21.26620864868164,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0001135128986788,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,0.0001195344884763,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,8.828781574266031e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,0.0005670201499015,289.1543273925781,294.1499938964844,261.9458312988281,261.12744140625,262.7509765625,261.9654846191406,287.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.019863199442625,60.0,-21.26620864868164,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,0.0001193402640637,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117431640625,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,0.0001193403368233,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,0.0005660988390445,289.1400756835937,294.1499938964844,261.91705322265625,261.1033935546875,262.73345947265625,261.93768310546875,287.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719765901565,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.24329948425293,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,0.0001193402640637,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117431640625,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41180419921875,0.0,0.0,0.0001193403368233,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744812011719,0.0,0.0,0.0005660988390445,289.1400756835937,294.1499938964844,261.91705322265625,261.1033935546875,262.73345947265625,261.93768310546875,287.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719765901565,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.24329948425293,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0001131319222622,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,0.0001191332994494,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,8.79915023688227e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,0.000119133372209,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,0.0005651171086356,289.1258544921875,294.1499938964844,261.8872375488281,261.0787658691406,262.7156677246094,261.9087829589844,287.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884688501624623e-08,0.0012053723912686,-0.0771358013153076,0.0,0.0,0.0,-0.0196278393268585,60.0,-21.21892547607422,-0.0,-9.9065672998222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.0001131319222622,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,0.0001191332994494,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,8.79915023688227e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,0.000119133372209,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,0.0005651171086356,289.1258544921875,294.1499938964844,261.8872375488281,261.0787658691406,262.7156677246094,261.9087829589844,287.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884688501624623e-08,0.0012053723912686,-0.0771358013153076,0.0,0.0,0.0,-0.0196278393268585,60.0,-21.21892547607422,-0.0,-9.9065672998222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0001129243391915,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0001189147151308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,8.783005614532158e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836975097656,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.000564080197364,289.11163330078125,294.1499938964844,261.8564147949219,261.0535888671875,262.6976623535156,261.8788452148437,287.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.19316291809082,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,0.0001129243391915,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0001189147151308,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,8.783005614532158e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836975097656,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.000564080197364,289.11163330078125,294.1499938964844,261.8564147949219,261.0535888671875,262.6976623535156,261.8788452148437,287.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.19316291809082,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,0.0001128166913986,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,0.0001188013484352,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,8.774632442509755e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,0.0001188014211948,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406982421875,0.0,0.0,0.0005635424749925,289.1045227050781,294.1499938964844,261.84063720703125,261.040771484375,262.68853759765625,261.863525390625,287.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491848962948097e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330979138612,60.0,-21.17982482910156,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,0.0001127066279877,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.333984375,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339538574219,0.0,0.0,0.0005629927036352,289.0974426269531,294.1499938964844,261.8246459960937,261.02783203125,262.67938232421875,261.8479919433594,287.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.16621398925781,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,0.0001124794143834,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,8.748399704927579e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,0.0001184462525998,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,0.000561857712455,289.0832214355469,294.1499938964844,261.7919311523437,261.0014953613281,262.66082763671875,261.816162109375,287.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.138187408447266,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,0.0001124794143834,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,8.748399704927579e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,0.0001184462525998,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,0.000561857712455,289.0832214355469,294.1499938964844,261.7919311523437,261.0014953613281,262.66082763671875,261.816162109375,287.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.138187408447266,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,0.0005606870399788,289.0690612792969,294.1499938964844,261.75830078125,260.9745178222656,262.6420288085937,261.78350830078125,287.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.109344482421875,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,0.0005606870399788,289.0690612792969,294.1499938964844,261.75830078125,260.9745178222656,262.6420288085937,261.78350830078125,287.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.109344482421875,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0005594857502728,289.05487060546875,294.1499938964844,261.7238464355469,260.94696044921875,262.6229248046875,261.7499694824219,287.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.07989883422852,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0005594857502728,289.05487060546875,294.1499938964844,261.7238464355469,260.94696044921875,262.6229248046875,261.7499694824219,287.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.07989883422852,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001176884397864,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135986328125,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0005582632729783,289.0407409667969,294.1499938964844,261.68853759765625,260.91876220703125,262.6035461425781,261.7156066894531,287.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.05010986328125,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33819580078125,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0001176884397864,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135986328125,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,0.0005582632729783,289.0407409667969,294.1499938964844,261.68853759765625,260.91876220703125,262.6035461425781,261.7156066894531,287.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.05010986328125,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066101074219,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0001175587094621,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732849121094,0.0,0.0,0.0005576476105488,289.0336608886719,294.1499938964844,261.67059326171875,260.9044189453125,262.5937194824219,261.6981201171875,287.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03518295288086,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,0.0001115129125537,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997131347656,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665710449219,0.0,0.0,0.0005570298526436,289.0265808105469,294.1499938964844,261.6524353027344,260.889892578125,262.5838317871094,261.680419921875,287.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.02029609680176,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0001171683106804,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857666015625,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0005557960248552,289.0124816894531,294.1499938964844,261.6155700683594,260.8603820800781,262.5638122558594,261.6444396972656,287.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.99090385437012,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095703125,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0001171683106804,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857666015625,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0005557960248552,289.0124816894531,294.1499938964844,261.6155700683594,260.8603820800781,262.5638122558594,261.6444396972656,287.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.99090385437012,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,0.0001169094102806,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0005545676103793,288.99835205078125,294.1499938964844,261.5780029296875,260.8302001953125,262.54345703125,261.6077880859375,287.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96201515197754,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
