time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,0.0001169094102806,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0005545676103793,288.99835205078125,294.1499938964844,261.5780029296875,260.8302001953125,262.54345703125,261.6077880859375,287.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96201515197754,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,0.0001107740899897,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22625732421875,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25787353515625,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,0.0001166504662251,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,0.000553339254111,288.9842834472656,294.1499938964844,261.5397033691406,260.7993469238281,262.5227966308594,261.5704040527344,287.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946429088070545e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712470948696,60.0,-20.93378448486328,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,0.0001107740899897,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22625732421875,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25787353515625,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,0.0001166504662251,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,0.000553339254111,288.9842834472656,294.1499938964844,261.5397033691406,260.7993469238281,262.5227966308594,261.5704040527344,287.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.6946429088070545e-08,0.0011802532244473,-0.0694969445466995,0.0,0.0,0.0,-0.0181712470948696,60.0,-20.93378448486328,-0.0,-9.497936304114776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.000110525295895,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439880371094,0.0,0.0,8.596412953920662e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,0.0001163884735433,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127990722656,0.0,0.0,0.0005520965205505,288.9701843261719,294.1499938964844,261.5007629394531,260.7677917480469,262.5018310546875,261.5324401855469,287.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.90571975708008,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668151855469,0.0,0.0,0.000110525295895,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439880371094,0.0,0.0,8.596412953920662e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,0.0001163884735433,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127990722656,0.0,0.0,0.0005520965205505,288.9701843261719,294.1499938964844,261.5007629394531,260.7677917480469,262.5018310546875,261.5324401855469,287.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.66363961998195e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.90571975708008,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,0.0001103997637983,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20611572265625,0.0,0.0,0.0001162562184617,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370300292969,0.0,0.0,8.58664934639819e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23712158203125,0.0,0.0,0.0001162562766694,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060852050781,0.0,0.0,0.0005514694494195,288.9631652832031,294.1499938964844,261.4810791015625,260.7517395019531,262.4912109375,261.51318359375,287.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831034064292,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.89166831970215,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,0.0001102735623135,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.0001161233303719,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,8.576834079576656e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,0.0001161233885795,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19940185546875,0.0,0.0,0.0005508390604518,288.9561462402344,294.1499938964844,261.4612121582031,260.73553466796875,262.4804992675781,261.4937744140625,287.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.877599716186523,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162780761719,0.0,0.0,8.557052933610976e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,0.0001158555751317,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,0.0005495686782523,288.9421081542969,294.1499938964844,261.4210510253906,260.7025451660156,262.4588317871094,261.4544677734375,287.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005787745475573e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.849409103393555,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,0.000110019245767,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162780761719,0.0,0.0,8.557052933610976e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,0.0001158555751317,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,0.0005495686782523,288.9421081542969,294.1499938964844,261.4210510253906,260.7025451660156,262.4588317871094,261.4544677734375,287.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005787745475573e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,-0.0177049376070499,60.0,-20.849409103393555,-0.0,-9.368934428266584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0001097629792639,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,8.537121175322682e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,0.0001155857098638,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0005482885753735,288.9280700683594,294.1499938964844,261.3803405761719,260.6688537597656,262.43682861328125,261.4147033691406,287.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.8211727142334,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0001097629792639,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024230957031,0.0,0.0,8.537121175322682e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,0.0001155857098638,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0005482885753735,288.9280700683594,294.1499938964844,261.3803405761719,260.6688537597656,262.43682861328125,261.4147033691406,287.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175267934799,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.8211727142334,-0.0,-9.325339078714025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0001095046827686,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,0.0001153136618086,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,8.51703152875416e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.0001153137127403,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.0005469983443617,288.9140625,294.1499938964844,261.339111328125,260.6344299316406,262.4144592285156,261.37432861328125,287.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364581546227786e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.017387069761753,60.0,-20.79290580749512,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0001095046827686,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,0.0001153136618086,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,8.51703152875416e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.0001153137127403,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.0005469983443617,288.9140625,294.1499938964844,261.339111328125,260.6344299316406,262.4144592285156,261.37432861328125,287.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667549842968,2.5364581546227786e-08,0.0011667296057567,-0.0653794556856155,0.0,0.0,0.0,-0.017387069761753,60.0,-20.79290580749512,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,0.0001092449601856,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748352050781,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0001150402167695,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,0.0005457009538076,288.90008544921875,294.1499938964844,261.2973937988281,260.5992431640625,262.3918151855469,261.3335266113281,287.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266252338886,60.0,-20.764636993408203,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,0.0001092449601856,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748352050781,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0001150402167695,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,0.0005457009538076,288.90008544921875,294.1499938964844,261.2973937988281,260.5992431640625,262.3918151855469,261.3335266113281,287.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.504093465915957e-08,0.0011639626463875,-0.0645366087555885,0.0,0.0,0.0,-0.0172266252338886,60.0,-20.764636993408203,-0.0,-9.237526654715113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,0.0001091146041289,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391906738281,0.0,0.0,0.0001149028903455,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679382324219,0.0,0.0,8.486692240694538e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,0.0001149029485532,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,0.0005450498429127,288.8930969238281,294.1499938964844,261.2763366699219,260.58135986328125,262.3803405761719,261.3129577636719,287.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.750507354736328,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819763183594,0.0,0.0,0.0001089839497581,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13250732421875,0.0,0.0,0.000114765309263,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,8.476530638290569e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611022949219,0.0,0.0,0.0001147653601947,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324768066406,0.0,0.0,0.0005443972186185,288.8861389160156,294.1499938964844,261.25518798828125,260.5633239746094,262.3687744140625,261.292236328125,287.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.73638916015625,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679382324219,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0001144893903983,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473083496094,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473693847656,0.0,0.0,0.00011448944133,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.119140625,0.0,0.0,0.0005430883611552,288.8721923828125,294.1499938964844,261.21258544921875,260.5266418457031,262.3453674316406,261.25048828125,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70820045471192,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679382324219,0.0,0.0,0.0001087219352484,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0001144893903983,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473083496094,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473693847656,0.0,0.0,0.00011448944133,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.119140625,0.0,0.0,0.0005430883611552,288.8721923828125,294.1499938964844,261.21258544921875,260.5266418457031,262.3453674316406,261.25048828125,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.70820045471192,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,0.0001084592586266,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,8.435721247224137e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0005417762440629,288.8582458496094,294.1499938964844,261.16961669921875,260.4891967773437,262.3216552734375,261.2084045410156,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.68007469177246,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,0.0001084592586266,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,8.435721247224137e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0005417762440629,288.8582458496094,294.1499938964844,261.16961669921875,260.4891967773437,262.3216552734375,261.2084045410156,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.68007469177246,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,0.0005404618568718,288.8443603515625,294.1499938964844,261.1262512207031,260.4509582519531,262.2975769042969,261.1659240722656,287.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65204620361328,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,0.0001081961308955,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,0.0005404618568718,288.8443603515625,294.1499938964844,261.1262512207031,260.4509582519531,262.2975769042969,261.1659240722656,287.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65204620361328,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,0.0001079328212654,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792236328125,0.0,0.0,0.0001136584178311,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001136584687628,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792236328125,0.0,0.0,0.0005391465965658,288.8304748535156,294.1499938964844,261.08258056640625,260.4119873046875,262.27313232421875,261.12310791015625,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.624128341674805,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,0.0001079328212654,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792236328125,0.0,0.0,0.0001136584178311,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.106201171875,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001136584687628,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792236328125,0.0,0.0,0.0005391465965658,288.8304748535156,294.1499938964844,261.08258056640625,260.4119873046875,262.27313232421875,261.12310791015625,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.624128341674805,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001078011482604,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07257080078125,0.0,0.0,0.0001135197599069,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,8.384534157812595e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,0.0001135198108386,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07257080078125,0.0,0.0,0.0005384888499975,288.82354736328125,294.1499938964844,261.0606384277344,260.3921813964844,262.26080322265625,261.10162353515625,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.61020851135254,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11199951171875,0.0,0.0,0.0001076695261872,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0659484863281,0.0,0.0,0.0001133811601903,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,8.374297613045201e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,0.000113381211122,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,0.0005378313944675,288.8166198730469,294.1499938964844,261.03863525390625,260.3721923828125,262.2484130859375,261.0800476074219,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59632682800293,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,0.0001074065439752,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,0.0001131042736233,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.000536517763976,288.8027648925781,294.1499938964844,260.9944152832031,260.3316345214844,262.2232971191406,261.03668212890625,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56869506835937,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,0.0001074065439752,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,0.0001131042736233,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526733398437,0.0,0.0,0.000536517763976,288.8027648925781,294.1499938964844,260.9944152832031,260.3316345214844,262.2232971191406,261.03668212890625,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.56869506835937,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001071432052413,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06524658203125,0.0,0.0,8.33336089272052e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,0.0001128269650507,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.000535202329047,288.7889404296875,294.1499938964844,260.95001220703125,260.290283203125,262.1978759765625,260.9928894042969,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.541297912597656,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001071432052413,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06524658203125,0.0,0.0,8.33336089272052e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,0.0001128269650507,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.000535202329047,288.7889404296875,294.1499938964844,260.95001220703125,260.290283203125,262.1978759765625,260.9928894042969,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.541297912597656,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0001125479175243,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516662597656,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,0.00011254796118,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0005338788614608,288.775146484375,294.1499938964844,260.9036865234375,260.24664306640625,262.1721496582031,260.9485168457031,287.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.51424789428711,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0001125479175243,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516662597656,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,0.00011254796118,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0005338788614608,288.775146484375,294.1499938964844,260.9036865234375,260.24664306640625,262.1721496582031,260.9485168457031,287.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.51424789428711,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,0.0001066067488864,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129699707031,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0001122620524256,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.012939453125,0.0,0.0,0.0005325226229615,288.7613525390625,294.1499938964844,260.8539733886719,260.19940185546875,262.1460266113281,260.90203857421875,287.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.4882755279541,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,0.0001066067488864,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129699707031,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0001122620524256,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.012939453125,0.0,0.0,0.0005325226229615,288.7613525390625,294.1499938964844,260.8539733886719,260.19940185546875,262.1460266113281,260.90203857421875,287.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.17534967816846e-08,0.0011358564952388,-0.055968053638935,0.0,0.0,0.0,-0.015596923418343,60.0,-20.4882755279541,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.049560546875,0.0,0.0,0.0001064691387,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00634765625,0.0,0.0,0.0001121170935221,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312805175781,0.0,0.0,8.280933980131522e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,0.0001121171444538,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00634765625,0.0,0.0,0.0005318352486938,288.7544860839844,294.1499938964844,260.82794189453125,260.17449951171875,262.1328125,260.8778076171875,287.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.475772857666016,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0001063303861883,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.999755859375,0.0,0.0,0.0001119709850172,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245056152344,0.0,0.0,8.270142279798165e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,0.0001119710286729,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.999755859375,0.0,0.0,0.0005311421118676,288.7475891113281,294.1499938964844,260.8011474609375,260.1488342285156,262.11944580078125,260.8528747558594,287.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697520375251,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.463611602783203,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.986572265625,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.010986328125,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,0.0001116759740398,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.986572265625,0.0,0.0,0.000529742508661,288.7338562011719,294.1499938964844,260.7455139160156,260.0953063964844,262.0923767089844,260.8009033203125,287.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.440336227416992,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,0.0001060501963365,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.986572265625,0.0,0.0,0.000111675930384,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.010986328125,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,0.0001116759740398,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.986572265625,0.0,0.0,0.000529742508661,288.7338562011719,294.1499938964844,260.7455139160156,260.0953063964844,262.0923767089844,260.8009033203125,287.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.440336227416992,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
